Surface Convection Parameters,5FXLABXRESTROOM1:LAB_ROOF_1_0_0,0,2735.96,1392.53,0.12,0,4.00,27.99,6.32,0.20,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,0,0.00,0.00,0.00,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_WALL_2_0_0,0,2330.65,431.53,22.09,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,0,2331.00,407.16,20.88,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,0,2730.81,422.79,20.88,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,0,0.00,0.00,0.00,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,5FXLABXRESTROOM1:RESTROOM_ROOF_1_0_0,0,2735.96,1392.53,0.12,0,4.00,18.00,2.53,0.00,0,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,0,0.00,0.00,0.00,0,4.00,61.00,10.08,0.62,0,No,No
Surface Convection Parameters,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,0,0.00,0.00,0.00,0,4.00,61.00,10.08,0.62,0,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,0,2330.65,431.53,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,0,2717.65,438.55,22.09,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,0,2331.00,407.16,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,4,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,0,2730.81,422.79,20.88,0,4.00,61.00,10.08,0.62,5,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,0,0.00,0.00,0.00,0,4.00,61.00,10.08,0.62,0,No,No
Surface Convection Parameters,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,0,0.00,0.00,0.00,0,4.00,61.00,10.08,0.62,0,No,No
Surface Convection Parameters,BLOCK3:ZONE1_WALL_1_0_0,0,2717.65,438.55,22.09,0,0.20,84.99,8.67,29.68,4,No,No
Surface Convection Parameters,BLOCK3:ZONE1_WALL_2_0_0,0,2330.65,431.53,22.09,0,0.20,84.99,8.67,29.68,3,No,No
Surface Convection Parameters,BLOCK3:ZONE1_WALL_3_0_0,0,2331.00,407.16,20.88,0,0.20,84.99,8.67,29.68,3,No,No
Surface Convection Parameters,BLOCK3:ZONE1_WALL_4_0_0,0,2730.81,422.79,20.88,0,0.20,84.99,8.67,29.68,3,No,No
Surface Convection Parameters,BLOCK3:ZONE1_EXTFLOOR_0_0_0,0,275.97,84.99,1.20,0,0.20,84.99,8.67,29.68,0,No,No
Surface Convection Parameters,BLOCK3:ZONE1_EXTFLOOR_0_0_0_0_0_0_HOLE,0,253.90,82.89,1.19,0,0.20,84.99,8.67,29.68,5,No,No
Surface Convection Parameters,BLOCK3:ZONE1_ROOF_5_0_0,0,2735.96,1392.53,1.20,0,0.20,84.99,8.67,29.68,0,No,No
Surface Convection Parameters,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,0,2735.96,1392.53,1.18,0,0.20,84.99,8.67,29.68,5,No,No
! <Building Convection Parameters:North Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:North Facade, 0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
! <Building Convection Parameters:Northeast Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:Northeast Facade, 438.55,22.09,0.00,179.94,0.00,80.65,-1.00E-010,22.09
! <Building Convection Parameters:East Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:East Facade, 0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
! <Building Convection Parameters:Southeast Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:Southeast Facade, 431.53,22.09,0.00,179.94,0.00,71.65,-1.00E-010,22.09
! <Building Convection Parameters:South Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:South Facade, 0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
! <Building Convection Parameters:Southwest Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:Southwest Facade, 422.79,20.88,0.00,175.96,0.00,73.02,-1.00E-010,20.88
! <Building Convection Parameters:West Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:West Facade, 0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
! <Building Convection Parameters:Northwest Facade>, Perimeter, Height, Xmin, Xmax, Ymin, Ymax, Zmin, Zmax 
Building Convection Parameters:Northwest Facade, 407.16,20.88,0.00,163.93,0.00,80.65,-1.00E-010,20.88
! <Building Convection Parameters:Roof>, Area [m2], Perimeter [m], Height [m], Tilt [deg], Azimuth [deg]
Building Convection Parameters:Roof,2735.96,1392.53,0.12,0.20,212.00! <FenestrationAssembly>,Construction Name,Frame and Divider Name,NFRC Product Type,Assembly U-Factor {W/m2-K},Assembly SHGC,Assembly Visible Transmittance
FenestrationAssembly,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,1,CurtainWall,2.517,0.438,0.579
FenestrationAssembly,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,1,CurtainWall,2.517,0.438,0.579
! <FenestrationShadedState>,Construction Name,Glass U-Factor {W/m2-K},Glass SHGC, Glass Visible Transmittance, Frame and Divider Name,NFRC Product Type,Assembly U-Factor {W/m2-K},Assembly SHGC,Assembly Visible Transmittance
FenestrationShadedState,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 2003,1.812,0.446,0.186,1,CurtainWall,2.005,0.206,0.168
FenestrationAssembly,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,1,CurtainWall,2.517,0.438,0.579
FenestrationShadedState,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 2004,1.660,0.438,0.186,1,CurtainWall,1.868,0.199,0.168
FenestrationAssembly,PROJECT ROOF GLAZING - 1006,2,CurtainWall,2.299,0.627,0.666
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XSERVERROOM INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XSERVERROOM,353.80,0.0,0.373,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XCORE INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XCORE,237.62,7.8,0.251,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XCORRIDOR INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XCORRIDOR,575.25,0.0,0.607,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XEQUIPMENTROOM INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XEQUIPMENTROOM,120.78,0.0,0.127,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XGYM INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XGYM,152.21,25.1,0.161,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XSHOP INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XSHOP,172.21,34.4,0.182,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BASEMENT2:B1XCANTEEN INFILTRATION,COPY OF OFF 24/7,BASEMENT2:B1XCANTEEN,563.82,377.8,0.595,1.056E-003,N/A,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXEXHIBITION:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXEXHIBITION:ZONE1,199.26,65.8,0.216,1.083E-003,9.147E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXRECEPTION:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXRECEPTION:ZONE1,118.14,11.9,0.128,1.083E-003,6.957E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXACCEEORYROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXACCEEORYROOM:ZONE1,86.99,2.2,9.424E-002,1.083E-003,5.747E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXHALL:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXHALL:ZONE1,534.71,53.9,0.579,1.083E-003,1.081E-003,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXLECTUREHALL:ZONE2 INFILTRATION,COPY OF OFF 24/7,1FXLECTUREHALL:ZONE2,199.26,43.5,0.216,1.083E-003,7.786E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXLECTUREXRESTROOM:RESTROOM INFILTRATION,COPY OF OFF 24/7,1FXLECTUREXRESTROOM:RESTROOM,26.97,0.0,2.922E-002,1.083E-003,3.734E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXLECTUREXRESTROOM:LECTURE INFILTRATION,COPY OF OFF 24/7,1FXLECTUREXRESTROOM:LECTURE,89.30,19.5,9.674E-002,1.083E-003,7.401E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXACCESSORYROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXACCESSORYROOM:ZONE1,86.99,2.2,9.424E-002,1.083E-003,5.157E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXOFFICE:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXOFFICE:ZONE1,233.45,46.7,0.253,1.083E-003,6.452E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 1FXSERVICEROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,1FXSERVICEROOM:ZONE1,70.79,0.0,7.668E-002,1.083E-003,3.424E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLAB:ZONE1 INFILTRATION,COPY OF OFF 24/7,2FXLAB:ZONE1,69.56,11.8,7.536E-002,1.083E-003,5.233E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLABXRESTROOM:RESTROOM INFILTRATION,COPY OF OFF 24/7,2FXLABXRESTROOM:RESTROOM,21.56,0.0,2.336E-002,1.083E-003,3.768E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLABXRESTROOM:LAB INFILTRATION,COPY OF OFF 24/7,2FXLABXRESTROOM:LAB,71.40,12.1,7.735E-002,1.083E-003,7.585E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLAB:OFFICE INFILTRATION,ON 24/7,2FXOFFICEXLAB:OFFICE,106.34,21.3,0.115,1.083E-003,7.133E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLAB:AC INFILTRATION,ON 24/7,2FXOFFICEXLAB:AC,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLAB:LAB INFILTRATION,ON 24/7,2FXOFFICEXLAB:LAB,47.71,8.1,5.169E-002,1.083E-003,8.912E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXMEETINGROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,2FXMEETINGROOM:ZONE1,86.99,58.3,9.424E-002,1.083E-003,5.747E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXAC:OFFICE INFILTRATION,COPY OF OFF 24/7,2FXOFFICEXAC:OFFICE,217.97,43.6,0.236,1.083E-003,8.618E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLABXRESTROOM1:RESTROOM INFILTRATION,COPY OF OFF 24/7,2FXLABXRESTROOM1:RESTROOM,30.21,0.0,3.273E-002,1.083E-003,4.004E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLABXRESTROOM1:LAB INFILTRATION,COPY OF OFF 24/7,2FXLABXRESTROOM1:LAB,100.04,17.0,0.108,1.083E-003,8.387E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXLAB1:ZONE1 INFILTRATION,COPY OF OFF 24/7,2FXLAB1:ZONE1,97.45,16.6,0.106,1.083E-003,5.638E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLABQ1:OFFICE INFILTRATION,COPY OF OFF 24/7,2FXOFFICEXLABQ1:OFFICE,148.99,29.8,0.161,1.083E-003,7.922E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLABQ1:AC INFILTRATION,COPY OF OFF 24/7,2FXOFFICEXLABQ1:AC,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXOFFICEXLABQ1:LAB INFILTRATION,COPY OF OFF 24/7,2FXOFFICEXLABQ1:LAB,74.36,12.6,8.056E-002,1.083E-003,9.533E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXMEETINGROOM1:ZONE1 INFILTRATION,COPY OF OFF 24/7,2FXMEETINGROOM1:ZONE1,86.99,58.3,9.424E-002,1.083E-003,5.747E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLAB:ZONE1 INFILTRATION,COPY OF OFF 24/7,3FXLAB:ZONE1,69.56,11.8,7.536E-002,1.083E-003,5.233E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLABXRESTROOM:RESTROOM INFILTRATION,COPY OF OFF 24/7,3FXLABXRESTROOM:RESTROOM,21.56,0.0,2.336E-002,1.083E-003,3.768E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLABXRESTROOM:LAB INFILTRATION,COPY OF OFF 24/7,3FXLABXRESTROOM:LAB,71.40,12.1,7.735E-002,1.083E-003,7.585E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXMEETINGROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,3FXMEETINGROOM:ZONE1,86.99,58.3,9.424E-002,1.083E-003,5.265E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 2FXFFCXC1XDYLGHT:OFFICE INFILTRATION,COPY OF OFF 24/7,2FXFFCXC1XDYLGHT:OFFICE,217.97,43.6,0.236,1.083E-003,8.618E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB1:OFFICE INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB1:OFFICE,91.38,18.3,9.900E-002,1.083E-003,8.390E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB1:LAB INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB1:LAB,47.71,8.1,5.169E-002,1.083E-003,8.912E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB1:AC INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB1:AC,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB:OFFICE INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB:OFFICE,173.84,34.8,0.188,1.083E-003,8.541E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB:RESTROOM INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB:RESTROOM,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXLAB:LAB INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXLAB:LAB,107.67,18.3,0.117,1.083E-003,8.157E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLABXRESTROOM1:RESTROOM INFILTRATION,COPY OF OFF 24/7,3FXLABXRESTROOM1:RESTROOM,41.02,0.0,4.444E-002,1.083E-003,3.613E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLABXRESTROOM1:LAB INFILTRATION,COPY OF OFF 24/7,3FXLABXRESTROOM1:LAB,135.83,23.1,0.147,1.083E-003,6.910E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXLAB1:ZONE1 INFILTRATION,COPY OF OFF 24/7,3FXLAB1:ZONE1,132.32,22.5,0.143,1.083E-003,5.194E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXMEETINGROOM1:ZONE1 INFILTRATION,COPY OF OFF 24/7,3FXMEETINGROOM1:ZONE1,86.99,58.3,9.424E-002,1.083E-003,5.265E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLAB:ZONE1 INFILTRATION,COPY OF OFF 24/7,4FXLAB:ZONE1,86.99,14.8,9.424E-002,1.083E-003,5.157E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLABXRESTROOM:RESTROOM INFILTRATION,COPY OF OFF 24/7,4FXLABXRESTROOM:RESTROOM,26.97,0.0,2.922E-002,1.083E-003,3.734E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLABXRESTROOM:LAB INFILTRATION,COPY OF OFF 24/7,4FXLABXRESTROOM:LAB,89.30,15.2,9.674E-002,1.083E-003,7.401E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXMEETINGROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,4FXMEETINGROOM:ZONE1,73.05,48.9,7.913E-002,1.083E-003,5.347E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB:OFFICE INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB:OFFICE,200.36,40.1,0.217,1.083E-003,6.197E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB:AC INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB:AC,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB:LAB INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB:LAB,91.02,15.5,9.860E-002,1.083E-003,6.260E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB1:OFFICE INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB1:OFFICE,197.95,39.6,0.214,1.083E-003,7.749E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB1:AC INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB1:AC,17.73,0.0,1.921E-002,1.083E-003,4.803E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXLAB1:LAB INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXLAB1:LAB,94.35,16.0,0.102,1.083E-003,8.699E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLABXRESTROOMQ1:LAB INFILTRATION,COPY OF OFF 24/7,4FXLABXRESTROOMQ1:LAB,100.04,17.0,0.108,1.083E-003,8.387E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLABXRESTROOMQ1:RESTROOM INFILTRATION,COPY OF OFF 24/7,4FXLABXRESTROOMQ1:RESTROOM,30.21,0.0,3.273E-002,1.083E-003,4.004E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXLAB1:ZONE1 INFILTRATION,COPY OF OFF 24/7,4FXLAB1:ZONE1,127.38,21.7,0.138,1.083E-003,5.323E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXMEETINGROOM1:ZONE1 INFILTRATION,COPY OF OFF 24/7,4FXMEETINGROOM1:ZONE1,73.05,48.9,7.913E-002,1.083E-003,5.347E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXFFCXCXDYLGHTNG:OFFICE INFILTRATION,COPY OF OFF 24/7,4FXFFCXCXDYLGHTNG:OFFICE,230.44,46.1,0.250,1.083E-003,8.653E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 4FXOFFICEXAC1:OFFICE INFILTRATION,COPY OF OFF 24/7,4FXOFFICEXAC1:OFFICE,230.44,46.1,0.250,1.083E-003,8.653E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXAC:OFFICE INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXAC:OFFICE,217.97,43.6,0.236,1.083E-003,4.899E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXFFCXC1XDYLGHTNG:OFFICE INFILTRATION,COPY OF OFF 24/7,5FXFFCXC1XDYLGHTNG:OFFICE,217.97,43.6,0.236,1.083E-003,4.899E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLAB:OFFICE INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLAB:OFFICE,133.00,26.6,0.144,1.083E-003,5.091E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLAB:AC INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLAB:AC,17.72,0.0,1.920E-002,1.083E-003,3.149E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLAB:LAB INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLAB:LAB,64.38,10.9,6.975E-002,1.083E-003,5.053E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLABQ1:OFFICE INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLABQ1:OFFICE,133.00,26.6,0.144,1.083E-003,5.091E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLABQ1:AC INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLABQ1:AC,17.73,0.0,1.921E-002,1.083E-003,3.150E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXOFFICEXLABQ1:LAB INFILTRATION,COPY OF OFF 24/7,5FXOFFICEXLABQ1:LAB,64.37,10.9,6.973E-002,1.083E-003,5.053E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLABXRESTROOM:RESTROOM INFILTRATION,COPY OF OFF 24/7,5FXLABXRESTROOM:RESTROOM,26.97,0.0,2.922E-002,1.083E-003,2.796E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLABXRESTROOM:LAB INFILTRATION,COPY OF OFF 24/7,5FXLABXRESTROOM:LAB,89.30,15.2,9.674E-002,1.083E-003,4.619E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLAB:ZONE1 INFILTRATION,COPY OF OFF 24/7,5FXLAB:ZONE1,139.60,23.7,0.151,1.083E-003,3.631E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXMEETINGROOM:ZONE1 INFILTRATION,COPY OF OFF 24/7,5FXMEETINGROOM:ZONE1,86.99,58.3,9.424E-002,1.083E-003,3.408E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXMEETINGROOM1:ZONE1 INFILTRATION,COPY OF OFF 24/7,5FXMEETINGROOM1:ZONE1,86.99,58.3,9.424E-002,1.083E-003,3.408E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLAB1:ZONE1 INFILTRATION,COPY OF OFF 24/7,5FXLAB1:ZONE1,86.99,14.8,9.424E-002,1.083E-003,3.604E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLABXRESTROOM1:LAB INFILTRATION,COPY OF OFF 24/7,5FXLABXRESTROOM1:LAB,89.30,15.2,9.674E-002,1.083E-003,4.619E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 5FXLABXRESTROOM1:RESTROOM INFILTRATION,COPY OF OFF 24/7,5FXLABXRESTROOM1:RESTROOM,26.97,0.0,2.922E-002,1.083E-003,2.796E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXFFCXCXDYLGHTNG:OFFICE INFILTRATION,COPY OF OFF 24/7,3FXFFCXCXDYLGHTNG:OFFICE,211.73,42.3,0.229,1.083E-003,9.401E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, 3FXOFFICEXAC1:OFFICE INFILTRATION,COPY OF OFF 24/7,3FXOFFICEXAC1:OFFICE,211.73,42.3,0.229,1.083E-003,9.401E-004,1.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BLOCK3:ZONE1 INFILTRATION,COPY OF OFF 24/7,BLOCK3:ZONE1,253.90,28.2,3.000E-006,1.182E-008,5.273E-009,1.080,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BASEMENT2:B1XSERVERROOM,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XCORE,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XCORRIDOR,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XEQUIPMENTROOM,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XGYM,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XSHOP,Mixing/Well-Stirred
RoomAir Model,BASEMENT2:B1XCANTEEN,Mixing/Well-Stirred
RoomAir Model,1FXEXHIBITION:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXRECEPTION:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXACCEEORYROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXHALL:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXLECTUREHALL:ZONE2,Mixing/Well-Stirred
RoomAir Model,1FXLECTUREXRESTROOM:RESTROOM,Mixing/Well-Stirred
RoomAir Model,1FXLECTUREXRESTROOM:LECTURE,Mixing/Well-Stirred
RoomAir Model,1FXACCESSORYROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXOFFICE:ZONE1,Mixing/Well-Stirred
RoomAir Model,1FXSERVICEROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,2FXLAB:ZONE1,Mixing/Well-Stirred
RoomAir Model,2FXLABXRESTROOM:RESTROOM,Mixing/Well-Stirred
RoomAir Model,2FXLABXRESTROOM:LAB,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLAB:OFFICE,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLAB:AC,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLAB:LAB,Mixing/Well-Stirred
RoomAir Model,2FXMEETINGROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXAC:OFFICE,Mixing/Well-Stirred
RoomAir Model,2FXLABXRESTROOM1:RESTROOM,Mixing/Well-Stirred
RoomAir Model,2FXLABXRESTROOM1:LAB,Mixing/Well-Stirred
RoomAir Model,2FXLAB1:ZONE1,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLABQ1:OFFICE,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLABQ1:AC,Mixing/Well-Stirred
RoomAir Model,2FXOFFICEXLABQ1:LAB,Mixing/Well-Stirred
RoomAir Model,2FXMEETINGROOM1:ZONE1,Mixing/Well-Stirred
RoomAir Model,3FXLAB:ZONE1,Mixing/Well-Stirred
RoomAir Model,3FXLABXRESTROOM:RESTROOM,Mixing/Well-Stirred
RoomAir Model,3FXLABXRESTROOM:LAB,Mixing/Well-Stirred
RoomAir Model,3FXMEETINGROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,2FXFFCXC1XDYLGHT:OFFICE,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB1:OFFICE,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB1:LAB,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB1:AC,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB:OFFICE,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB:RESTROOM,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXLAB:LAB,Mixing/Well-Stirred
RoomAir Model,3FXLABXRESTROOM1:RESTROOM,Mixing/Well-Stirred
RoomAir Model,3FXLABXRESTROOM1:LAB,Mixing/Well-Stirred
RoomAir Model,3FXLAB1:ZONE1,Mixing/Well-Stirred
RoomAir Model,3FXMEETINGROOM1:ZONE1,Mixing/Well-Stirred
RoomAir Model,4FXLAB:ZONE1,Mixing/Well-Stirred
RoomAir Model,4FXLABXRESTROOM:RESTROOM,Mixing/Well-Stirred
RoomAir Model,4FXLABXRESTROOM:LAB,Mixing/Well-Stirred
RoomAir Model,4FXMEETINGROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB:OFFICE,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB:AC,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB:LAB,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB1:OFFICE,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB1:AC,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXLAB1:LAB,Mixing/Well-Stirred
RoomAir Model,4FXLABXRESTROOMQ1:LAB,Mixing/Well-Stirred
RoomAir Model,4FXLABXRESTROOMQ1:RESTROOM,Mixing/Well-Stirred
RoomAir Model,4FXLAB1:ZONE1,Mixing/Well-Stirred
RoomAir Model,4FXMEETINGROOM1:ZONE1,Mixing/Well-Stirred
RoomAir Model,4FXFFCXCXDYLGHTNG:OFFICE,Mixing/Well-Stirred
RoomAir Model,4FXOFFICEXAC1:OFFICE,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXAC:OFFICE,Mixing/Well-Stirred
RoomAir Model,5FXFFCXC1XDYLGHTNG:OFFICE,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLAB:OFFICE,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLAB:AC,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLAB:LAB,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLABQ1:OFFICE,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLABQ1:AC,Mixing/Well-Stirred
RoomAir Model,5FXOFFICEXLABQ1:LAB,Mixing/Well-Stirred
RoomAir Model,5FXLABXRESTROOM:RESTROOM,Mixing/Well-Stirred
RoomAir Model,5FXLABXRESTROOM:LAB,Mixing/Well-Stirred
RoomAir Model,5FXLAB:ZONE1,Mixing/Well-Stirred
RoomAir Model,5FXMEETINGROOM:ZONE1,Mixing/Well-Stirred
RoomAir Model,5FXMEETINGROOM1:ZONE1,Mixing/Well-Stirred
RoomAir Model,5FXLAB1:ZONE1,Mixing/Well-Stirred
RoomAir Model,5FXLABXRESTROOM1:LAB,Mixing/Well-Stirred
RoomAir Model,5FXLABXRESTROOM1:RESTROOM,Mixing/Well-Stirred
RoomAir Model,3FXFFCXCXDYLGHTNG:OFFICE,Mixing/Well-Stirred
RoomAir Model,3FXOFFICEXAC1:OFFICE,Mixing/Well-Stirred
RoomAir Model,BLOCK3:ZONE1,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, BASEMENT2:B1XEQUIPMENTROOM, NeutralSupplyAir, 21.100, 23.900
 Zone Sizing DOAS Inputs, BASEMENT2:B1XGYM, NeutralSupplyAir, 21.100, 23.900
 Zone Sizing DOAS Inputs, BASEMENT2:B1XSHOP, NeutralSupplyAir, 21.100, 23.900
 Zone Sizing DOAS Inputs, BASEMENT2:B1XCANTEEN, NeutralSupplyAir, 21.100, 23.900
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    2
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XSERVERROOM,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XCORE,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XCORRIDOR,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XEQUIPMENTROOM,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XGYM,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XSHOP,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT2:B1XCANTEEN,   1.2500    
 Heating Sizing Factor Information, Zone 1FXEXHIBITION:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXRECEPTION:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXACCEEORYROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXHALL:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXLECTUREHALL:ZONE2,   1.2500    
 Heating Sizing Factor Information, Zone 1FXLECTUREXRESTROOM:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1FXLECTUREXRESTROOM:LECTURE,   1.2500    
 Heating Sizing Factor Information, Zone 1FXACCESSORYROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXOFFICE:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 1FXSERVICEROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLAB:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLABXRESTROOM:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLABXRESTROOM:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLAB:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLAB:AC,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLAB:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 2FXMEETINGROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXAC:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLABXRESTROOM1:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLABXRESTROOM1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 2FXLAB1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLABQ1:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLABQ1:AC,   1.2500    
 Heating Sizing Factor Information, Zone 2FXOFFICEXLABQ1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 2FXMEETINGROOM1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLAB:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLABXRESTROOM:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLABXRESTROOM:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 3FXMEETINGROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 2FXFFCXC1XDYLGHT:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB1:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB1:AC,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXLAB:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLABXRESTROOM1:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLABXRESTROOM1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 3FXLAB1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 3FXMEETINGROOM1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLAB:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLABXRESTROOM:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLABXRESTROOM:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 4FXMEETINGROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB:AC,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB1:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB1:AC,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXLAB1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLABXRESTROOMQ1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLABXRESTROOMQ1:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 4FXLAB1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 4FXMEETINGROOM1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 4FXFFCXCXDYLGHTNG:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 4FXOFFICEXAC1:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXAC:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 5FXFFCXC1XDYLGHTNG:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLAB:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLAB:AC,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLAB:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLABQ1:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLABQ1:AC,   1.2500    
 Heating Sizing Factor Information, Zone 5FXOFFICEXLABQ1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLABXRESTROOM:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLABXRESTROOM:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLAB:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 5FXMEETINGROOM:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 5FXMEETINGROOM1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLAB1:ZONE1,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLABXRESTROOM1:LAB,   1.2500    
 Heating Sizing Factor Information, Zone 5FXLABXRESTROOM1:RESTROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3FXFFCXCXDYLGHTNG:OFFICE,   1.2500    
 Heating Sizing Factor Information, Zone 3FXOFFICEXAC1:OFFICE,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XSERVERROOM,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XCORE,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XCORRIDOR,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XEQUIPMENTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XGYM,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XSHOP,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT2:B1XCANTEEN,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXEXHIBITION:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXRECEPTION:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXACCEEORYROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXHALL:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXLECTUREHALL:ZONE2,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXLECTUREXRESTROOM:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXLECTUREXRESTROOM:LECTURE,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXACCESSORYROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXOFFICE:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 1FXSERVICEROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLAB:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLABXRESTROOM:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLABXRESTROOM:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLAB:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLAB:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLAB:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXMEETINGROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXAC:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLABXRESTROOM1:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLABXRESTROOM1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXLAB1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLABQ1:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLABQ1:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXOFFICEXLABQ1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXMEETINGROOM1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLAB:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLABXRESTROOM:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLABXRESTROOM:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXMEETINGROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 2FXFFCXC1XDYLGHT:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB1:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB1:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXLAB:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLABXRESTROOM1:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLABXRESTROOM1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXLAB1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXMEETINGROOM1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLAB:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLABXRESTROOM:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLABXRESTROOM:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXMEETINGROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB1:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB1:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXLAB1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLABXRESTROOMQ1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLABXRESTROOMQ1:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXLAB1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXMEETINGROOM1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXFFCXCXDYLGHTNG:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 4FXOFFICEXAC1:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXAC:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXFFCXC1XDYLGHTNG:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLAB:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLAB:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLAB:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLABQ1:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLABQ1:AC,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXOFFICEXLABQ1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLABXRESTROOM:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLABXRESTROOM:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLAB:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXMEETINGROOM:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXMEETINGROOM1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLAB1:ZONE1,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLABXRESTROOM1:LAB,   1.1500    
 Cooling Sizing Factor Information, Zone 5FXLABXRESTROOM1:RESTROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXFFCXCXDYLGHTNG:OFFICE,   1.1500    
 Cooling Sizing Factor Information, Zone 3FXOFFICEXAC1:OFFICE,   1.1500    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,9.4281E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,8.0847E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,3.6355E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,6.1559E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,9.0233E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,9.0233E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,9.0233E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,9.0233E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,6.2896E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.4666E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,2.8910E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,4.2784E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.5521E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.5521E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.5521E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.5521E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,5.6368E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,4.8698E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,2.4605E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,1FXRECEPTION:ZONE1 REF POINT 1,3.7706E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,1.4354E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,1.4354E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,1.4354E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,1FXRECEPTION:ZONE1 REF POINT 1,1.4354E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,2.6817E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,2.6817E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,2.6817E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,2.6817E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,2.7610E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,2.7460E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,2.7034E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,2.7267E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.7998E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.2942E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,1.8223E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,2.5573E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,5.9828E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,5.9828E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,5.9828E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,5.9828E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,9.0199E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,8.6813E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,7.3500E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,9.1860E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,4.2127E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,4.2127E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,4.2127E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,4.2127E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,3.7725E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,3.7725E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,3.7725E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,3.7725E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,8.6597E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,8.2880E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,7.1243E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,9.2203E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,6.6500E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,6.6500E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,6.6500E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,6.6500E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,1.9468E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,1.9468E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,1.9468E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,1.9468E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,1.8850E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,1.8850E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,1.8850E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,1.8850E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.1850E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.1850E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.1850E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.1850E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,4.9200E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,4.3435E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,2.5749E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXHALL:ZONE1 REF POINT 1,4.0658E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,1.2087E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,1.0244E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,4.7281E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXHALL:ZONE1 REF POINT 1,7.7508E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,1.6519E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,1.4054E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,6.8121E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXHALL:ZONE1 REF POINT 1,1.1158E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,5.7246E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,5.2147E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,3.6339E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXHALL:ZONE1 REF POINT 1,5.0222E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,5.0515E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,4.5417E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,2.9609E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXHALL:ZONE1 REF POINT 1,4.3492E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,4.3293E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.8194E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,2.2387E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXHALL:ZONE1,1FXHALL:ZONE1,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXHALL:ZONE1 REF POINT 1,3.6269E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,8.2455E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,7.8915E-005
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,6.8783E-005
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,7.4102E-005
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.0584E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.8132E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0946E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.8301E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,3.0155E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.6040E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.4491E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4800E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.4298E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.1863E-002
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,4.8597E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.1802E-002
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.5244E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2938E-002
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,5.6730E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.1865E-002
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.5281E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.2197E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2836E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.1353E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.1994E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.9590E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2465E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.9688E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2979E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2618E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.1630E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.2223E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4626E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4626E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4626E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4626E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9674E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9674E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9674E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9674E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0830E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0830E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0830E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0830E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0833E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0833E-003
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0833E-003
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,1FXOFFICE:ZONE1 REF POINT 1,1.0833E-003
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9677E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9677E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9677E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.9677E-004
 Sky Daylight Factors,Clear Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4706E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4706E-004
 Sky Daylight Factors,Intermediate Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4706E-004
 Sky Daylight Factors,Overcast Sky,06/15,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,1FXOFFICE:ZONE1 REF POINT 1,2.4706E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,6.3630E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,5.3492E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.5325E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,5.7805E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,8.1257E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,6.7128E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.8254E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,6.8690E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.4125E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2167E-002
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,6.0368E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2685E-002
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2846E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2788E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2625E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,1.2714E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.8606E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.7279E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.3393E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,2FXOFFICEXLAB:OFFICE REF POINT 1,2.5297E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.4220E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.2771E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,7.9144E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.1382E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.4992E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.2605E-002
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,5.6520E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.3271E-002
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.6054E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.3793E-002
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,6.4386E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.3199E-002
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.9391E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.8496E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.6044E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.7516E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.8812E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.4653E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,1.1852E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,2.1108E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,4.2518E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,4.2518E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,4.2518E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM:ZONE1 REF POINT 1,4.2518E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.5400E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.2815E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.5001E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.0351E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,4.5085E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,4.3101E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.6975E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,4.1620E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.1756E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.7074E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.2468E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.0430E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.6086E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.3670E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.6480E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.9843E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.9388E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.6362E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,7.4444E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.3053E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.1197E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.1197E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.1197E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.1197E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.4895E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.4845E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.4706E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.4786E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,9.6352E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,9.6352E-005
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,9.6352E-005
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,9.6352E-005
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.7707E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.2604E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.7332E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.9330E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.5861E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,3.0877E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,1.6372E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXAC:OFFICE REF POINT 1,2.8964E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.7184E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.6153E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.3361E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.5095E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,9.5993E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,9.5557E-005
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,9.4347E-005
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,9.5041E-005
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,9.8417E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,8.3930E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,3.8994E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,7.5328E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,7.2009E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,6.1482E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,3.0212E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,6.3289E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,4.3241E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,3.7069E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.7237E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,2.7511E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,4.7163E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,4.0588E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,1.9057E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXOFFICEXLABQ1:OFFICE REF POINT 1,3.1170E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.1852E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.0974E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,2.8461E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,2.9780E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.4997E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.2609E-002
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,5.6582E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.3275E-002
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.5937E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.3726E-002
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,6.5119E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.3228E-002
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.2683E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.1101E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,6.7673E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,1.1265E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.1459E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.1459E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.1459E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,3.1459E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,2.6133E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,2.1847E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,9.6887E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,2FXMEETINGROOM1:ZONE1 REF POINT 1,2.0129E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.4590E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.3136E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,8.2649E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.1747E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.5319E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.2926E-002
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,5.9603E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.3593E-002
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.6551E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.4253E-002
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,6.7953E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.3596E-002
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,2.9667E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,2.8765E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,2.6296E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,2.7778E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,3.5293E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,3.0896E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,1.8252E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,2.4800E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,6.5887E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,6.5887E-005
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,6.5887E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM:ZONE1 REF POINT 1,6.5887E-005
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,5.7093E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,5.7093E-005
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,5.7093E-005
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,5.7093E-005
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,8.9601E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,8.9104E-005
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,8.7700E-005
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,8.8467E-005
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,5.6378E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,4.7943E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.2632E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.5250E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.8303E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.5187E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,6.6072E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.2976E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.9938E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.7406E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.0626E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.4982E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.1936E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.8201E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,8.0213E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.7053E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,4.0501E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.8369E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.2560E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.8264E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.2139E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.9471E-004
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.1986E-004
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.8039E-004
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,4.0630E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.4929E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.8090E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.0761E-003
 Sky Daylight Factors,Clear Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.7588E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,3.2264E-003
 Sky Daylight Factors,Intermediate Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,1.6810E-003
 Sky Daylight Factors,Overcast Sky,06/15,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,2FXFFCXC1XDYLGHT:OFFICE REF POINT 1,2.9943E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,8.8196E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,7.3024E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,3.2928E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,6.0455E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,1.1656E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,9.8369E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,4.5331E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,8.0833E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,2.6651E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,2.5421E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,2.1889E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB1:OFFICE REF POINT 1,2.3728E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,8.8103E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,8.1096E-005
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,6.1864E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,7.3333E-005
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,3.3333E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.8530E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,1.4412E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.3021E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,7.4316E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,6.1809E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.5879E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,4.9594E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.7721E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.3456E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,1.1365E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,1.9688E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,6.9083E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,5.9502E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,2.7847E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,3FXOFFICEXLAB:OFFICE REF POINT 1,4.5556E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,2.8363E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,2.7480E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,2.4949E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,2.6278E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.5332E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.2940E-002
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,5.9753E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.3605E-002
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.6554E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.4256E-002
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,6.7981E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.3597E-002
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.3022E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.1436E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,7.0902E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.1609E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,7.0067E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,7.0067E-005
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,7.0067E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,7.0067E-005
 Sky Daylight Factors,Clear Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,3.4546E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,3.0056E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,1.7752E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,3FXMEETINGROOM1:ZONE1 REF POINT 1,2.5119E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.5516E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.4019E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,9.2109E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.2205E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.5113E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.2771E-002
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,5.9121E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.3550E-002
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.6269E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.4015E-002
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,6.6931E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.3553E-002
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,3.3078E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,3.2048E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,2.9226E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,3.0920E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.0118E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.0118E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.0118E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,1.0118E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,2.5205E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,2.5205E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,2.5205E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM:ZONE1 REF POINT 1,2.5205E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.9192E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.2498E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.4600E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,2.9778E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,4.0587E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.3590E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.4974E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.0397E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,4.4023E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.7723E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.8618E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,3.2735E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,7.2345E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,6.1111E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,2.7520E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,5.7249E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,2.9524E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,2.5756E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.4560E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,2.5577E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,5.8384E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,5.8031E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,5.7033E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,5.7578E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.2308E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,1.1123E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,7.6724E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,4FXOFFICEXLAB:OFFICE REF POINT 1,9.3954E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,1.1235E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,9.9138E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,6.3197E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,8.5241E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.6781E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.6396E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.5326E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.5940E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.5041E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.8287E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,1.7851E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.1736E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,8.2603E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,6.9176E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,2.9311E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,6.2944E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.9988E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.3562E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,1.5141E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.0381E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.4405E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.8244E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,1.7921E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,2.9412E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,4.4904E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,3.8674E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,1.8091E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXLAB1:OFFICE REF POINT 1,2.9697E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.2537E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.1527E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,2.8635E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.0153E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.5112E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.2769E-002
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,5.9101E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.3548E-002
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.6260E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.4006E-002
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,6.6848E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.3545E-002
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.2807E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.1203E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,6.8267E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,1.0689E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.1909E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.1909E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.1909E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,3.1909E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,2.0941E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,2.0941E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,2.0941E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,4FXMEETINGROOM1:ZONE1 REF POINT 1,2.0941E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.0429E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.0429E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.0429E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.0429E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,6.5913E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,6.5388E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,6.3907E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,6.4716E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,5.9728E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,5.0726E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.4427E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.6526E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.5530E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.2725E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,5.2025E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,9.6701E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.9588E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.7071E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0330E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.4661E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.9600E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.6077E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,6.5006E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.4521E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.2568E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.1960E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0208E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.1827E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.2229E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0496E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.5775E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.8656E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.9974E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.5288E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.1654E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0672E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.7889E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.3465E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0778E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0109E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.3795E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.2109E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.7218E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.9690E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.0077E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.9486E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.7661E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.9142E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.5765E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.1951E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.0126E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.6397E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.0468E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.8067E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.0918E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.4261E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.6056E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.3323E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,5.5987E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,9.4777E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,3.8582E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,3.1461E-004
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.2232E-004
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.4833E-004
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,4.4060E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,4.3532E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,4.2064E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,4.2906E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.6625E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.6625E-005
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.6625E-005
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.6625E-005
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.8397E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.4025E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.1141E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.0008E-003
 Sky Daylight Factors,Clear Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.7769E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,2.3345E-003
 Sky Daylight Factors,Intermediate Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.0658E-003
 Sky Daylight Factors,Overcast Sky,06/15,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,4FXOFFICEXAC1:OFFICE REF POINT 1,1.9988E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,9.0644E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,8.7041E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,7.6728E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,8.2142E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.6305E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.5158E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.1818E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.3486E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.1253E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,9.5575E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.6695E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.6216E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.3023E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.3023E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.3023E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.3023E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,7.0687E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.0827E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,3.3762E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.5337E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,5.0028E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.0965E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.6444E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,3.2800E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.4152E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.3577E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.1980E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,6.2896E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.2462E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.2462E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.2462E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,4.2462E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,3.2060E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,2.6817E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.1557E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,2.1560E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,3.3179E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,2.7863E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,1.2843E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXAC:OFFICE REF POINT 1,2.3466E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,4.3395E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,4.3395E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,4.3395E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,4.3395E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.5514E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.4940E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.3320E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.4205E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.2841E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,5.3080E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.4397E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,3.7826E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.9266E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,5.9085E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,3.2544E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,4.6386E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.7401E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.7401E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.7401E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,6.7401E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,8.5232E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,7.1923E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,3.6219E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,5.9987E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.5637E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.4449E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.1219E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.3200E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,8.8228E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,8.4535E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,7.4419E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,8.0490E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.9794E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.5221E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.1912E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.0633E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.9099E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.4462E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,1.1363E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXFFCXC1XDYLGHTNG:OFFICE REF POINT 1,2.0630E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,1.6356E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,1.4521E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,9.5302E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,1.2591E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.8529E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.7995E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.6510E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.7362E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,9.3576E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,7.9031E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,3.4292E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.8160E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,9.1636E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,7.6740E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,3.3810E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,7.0982E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,7.0838E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.1068E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,2.8127E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,4.8684E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.9854E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,6.0137E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,2.7072E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLAB:OFFICE REF POINT 1,4.7977E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,2.3056E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.9486E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.0152E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.6020E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,2.4400E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,2.0267E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,9.6246E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.5941E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,9.2822E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,7.8283E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,3.3564E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,6.7423E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,9.0422E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,7.5527E-003
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,3.2604E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,6.9775E-003
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,7.0068E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,6.9538E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,6.8039E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,6.8857E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.6699E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.4917E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,9.7307E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,5FXOFFICEXLABQ1:OFFICE REF POINT 1,1.2321E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.0532E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,9.4304E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,6.1168E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,7.6232E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.5308E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.2934E-002
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,6.0235E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.3491E-002
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.6532E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.4252E-002
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,6.8499E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,1.3485E-002
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,3.3662E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,3.2764E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,3.0304E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,3.1780E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,4.1653E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,4.1653E-005
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,4.1653E-005
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,4.1653E-005
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,7.4699E-007
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,7.4699E-007
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,7.4699E-007
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM:ZONE1 REF POINT 1,7.4699E-007
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,2.4198E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,2.3317E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,2.0796E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,2.2119E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.5291E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2917E-002
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,6.0085E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.3474E-002
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.6545E-002
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.4264E-002
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,6.8627E-003
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.3497E-002
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,9.9451E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,8.7830E-004
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,5.6821E-004
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,7.6956E-004
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2154E-011
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2154E-011
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2154E-011
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2154E-011
 Sky Daylight Factors,Clear Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2152E-011
 Sky Daylight Factors,Clear Turbid Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2152E-011
 Sky Daylight Factors,Intermediate Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2152E-011
 Sky Daylight Factors,Overcast Sky,06/15,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,5FXMEETINGROOM1:ZONE1 REF POINT 1,1.2152E-011
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.6811E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.6811E-005
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.6811E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,4.6811E-005
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0520E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0467E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0320E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.0400E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,8.9460E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,7.5959E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.6901E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,5.3937E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.8492E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.5447E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,7.1676E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.2504E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.3574E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0839E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.3513E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.8220E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.5958E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.3221E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,5.7471E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.1925E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.2294E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.0625E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.5825E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.1392E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.0388E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.9232E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.5968E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.8598E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.3116E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.7809E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.2349E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.2420E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,3.1153E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.6169E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,1.1920E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXFFCXCXDYLGHTNG:OFFICE REF POINT 1,2.2407E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.2648E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.1522E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.8140E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.0528E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.4068E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.2505E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.7201E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.1940E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.1981E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.8781E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,8.9255E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.4162E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.5440E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.2830E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.5061E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.8695E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.8216E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.5248E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.6987E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1362E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.3042E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1237E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.3274E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,9.3385E-005
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1245E-004
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1193E-004
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1046E-004
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1130E-004
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.0417E-005
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.0417E-005
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.0417E-005
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,6.0417E-005
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,3.0916E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.5997E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1512E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.1173E-003
 Sky Daylight Factors,Clear Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.9624E-003
 Sky Daylight Factors,Clear Turbid Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.4936E-003
 Sky Daylight Factors,Intermediate Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,1.1476E-003
 Sky Daylight Factors,Overcast Sky,06/15,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,3FXOFFICEXAC1:OFFICE REF POINT 1,2.1447E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BASEMENT2:B1XSERVERROOM, Cooling, 2811.79292, 3233.56186, 0.22871, 0.26302, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 353.80260, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, BASEMENT2:B1XCORE, Cooling, 1635.73074, 1881.09035, 0.13305, 0.15301, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 237.62250, 7.84154, 7.40242E-002, 0.00000
 Zone Sizing Information, BASEMENT2:B1XCORE, Heating, 0.00000, 0.00000, 0.00000, 7.40242E-002, ,  00:30:00, 28.18500, 1.95760E-002, 237.62250, 7.84154, 7.40242E-002, 0.00000
 Zone Sizing Information, BASEMENT2:B1XCORRIDOR, Cooling, 5468.36756, 6288.62269, 0.44484, 0.51157, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 575.24790, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, BASEMENT2:B1XEQUIPMENTROOM, Cooling, 990.37276, 1138.92867, 8.05655E-002, 9.26503E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 120.78260, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, BASEMENT2:B1XGYM, Cooling, 5326.97148, 6126.01721, 0.43348, 0.49850, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 152.21260, 25.09202, 0.12546, -14.98150
 Zone Sizing Information, BASEMENT2:B1XGYM, Heating, 0.00000, 0.00000, 0.00000, 0.12546, ,  00:30:00, 28.18500, 1.95760E-002, 152.21260, 25.09202, 0.12546, -14.96876
 Zone Sizing Information, BASEMENT2:B1XSHOP, Cooling, 7398.36036, 8508.11442, 0.60203, 0.69234, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 172.21260, 34.44252, 0.34443, -41.15493
 Zone Sizing Information, BASEMENT2:B1XSHOP, Heating, 0.00000, 0.00000, 0.00000, 0.34443, ,  00:30:00, 28.18500, 1.95760E-002, 172.21260, 34.44252, 0.34443, -40.60763
 Zone Sizing Information, BASEMENT2:B1XCANTEEN, Cooling, 22021.94518, 25325.23696, 1.79283, 2.06176, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 13:00:00, 32.90500, 1.95853E-002, 563.82010, 377.75947, 1.88880, -214.85840
 Zone Sizing Information, BASEMENT2:B1XCANTEEN, Heating, 0.00000, 0.00000, 0.00000, 1.88880, ,  00:30:00, 28.18500, 1.95760E-002, 563.82010, 377.75947, 1.88880, -224.03145
 Zone Sizing Information, 1FXEXHIBITION:ZONE1, Cooling, 8150.85649, 9373.48497, 0.66307, 0.76252, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:30:00, 31.66000, 1.83581E-002, 199.25970, 65.75570, 0.62073, 0.00000
 Zone Sizing Information, 1FXEXHIBITION:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.62073, ,  00:30:00, 28.18500, 1.95760E-002, 199.25970, 65.75570, 0.62073, 0.00000
 Zone Sizing Information, 1FXRECEPTION:ZONE1, Cooling, 2829.50833, 3253.93458, 0.23022, 0.26475, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 15:00:00, 32.80000, 1.83603E-002, 118.13950, 11.90846, 0.11242, 0.00000
 Zone Sizing Information, 1FXRECEPTION:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.11242, ,  00:30:00, 28.18500, 1.95760E-002, 118.13950, 11.90846, 0.11242, 0.00000
 Zone Sizing Information, 1FXACCEEORYROOM:ZONE1, Cooling, 1552.11056, 1784.92715, 0.12626, 0.14520, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 86.99370, 2.17484, 2.05305E-002, 0.00000
 Zone Sizing Information, 1FXACCEEORYROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 2.05305E-002, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 2.17484, 2.05305E-002, 0.00000
 Zone Sizing Information, 1FXHALL:ZONE1, Cooling, 12058.08563, 13866.79847, 0.98088, 1.12801, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 534.71370, 53.89914, 0.50881, 0.00000
 Zone Sizing Information, 1FXHALL:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.50881, ,  00:30:00, 28.18500, 1.95760E-002, 534.71370, 53.89914, 0.50881, 0.00000
 Zone Sizing Information, 1FXLECTUREHALL:ZONE2, Cooling, 4756.00432, 5469.40496, 0.38693, 0.44497, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 16:00:00, 32.84600, 1.95852E-002, 199.25970, 43.50036, 0.41064, 0.00000
 Zone Sizing Information, 1FXLECTUREHALL:ZONE2, Heating, 0.00000, 0.00000, 0.00000, 0.41064, ,  00:30:00, 28.18500, 1.95760E-002, 199.25970, 43.50036, 0.41064, 0.00000
 Zone Sizing Information, 1FXLECTUREXRESTROOM:RESTROOM, Cooling, 445.14967, 511.92212, 3.62084E-002, 0.50000, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 26.96880, 0.00000, 0.50000, 0.00000
 Zone Sizing Information, 1FXLECTUREXRESTROOM:RESTROOM, Heating, 0.00000, 0.00000, 0.00000, 0.50000, ,  00:30:00, 28.18500, 1.95760E-002, 26.96880, 0.00000, 0.50000, 0.00000
 Zone Sizing Information, 1FXLECTUREXRESTROOM:LECTURE, Cooling, 1957.87011, 2251.55062, 0.15928, 0.18403, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 16:00:00, 32.84600, 1.95852E-002, 89.29960, 19.49498, 0.18403, 0.00000
 Zone Sizing Information, 1FXLECTUREXRESTROOM:LECTURE, Heating, 0.00000, 0.00000, 0.00000, 0.18403, ,  00:30:00, 28.18500, 1.95760E-002, 89.29960, 19.49498, 0.18403, 0.00000
 Zone Sizing Information, 1FXACCESSORYROOM:ZONE1, Cooling, 1581.47518, 1818.69646, 0.12865, 0.14795, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 86.99370, 2.17484, 2.05305E-002, 0.00000
 Zone Sizing Information, 1FXACCESSORYROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 2.05305E-002, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 2.17484, 2.05305E-002, 0.00000
 Zone Sizing Information, 1FXOFFICE:ZONE1, Cooling, 12078.70296, 13890.50841, 0.98266, 1.13006, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 10:00:00, 30.95800, 1.95815E-002, 233.44770, 46.68954, 0.44075, 0.00000
 Zone Sizing Information, 1FXOFFICE:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.44075, ,  00:30:00, 28.18500, 1.95760E-002, 233.44770, 46.68954, 0.44075, 0.00000
 Zone Sizing Information, 1FXSERVICEROOM:ZONE1, Cooling, 932.22920, 1072.06358, 7.58355E-002, 8.72108E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 70.78520, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 2FXLAB:ZONE1, Cooling, 3621.52387, 4164.75245, 0.29460, 0.33879, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 17:30:00, 32.07900, 1.95837E-002, 69.55870, 11.82498, 0.11163, 0.00000
 Zone Sizing Information, 2FXLAB:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.11163, ,  00:30:00, 28.18500, 1.95760E-002, 69.55870, 11.82498, 0.11163, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM:RESTROOM, Cooling, 413.91972, 476.00767, 3.36681E-002, 3.87183E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 21.56380, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM:LAB, Cooling, 2980.41247, 3427.47434, 0.24244, 0.27881, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 71.40250, 12.13843, 0.11459, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.11459, ,  00:30:00, 28.18500, 1.95760E-002, 71.40250, 12.13843, 0.11459, 0.00000
 Zone Sizing Information, 2FXOFFICEXLAB:OFFICE, Cooling, 8081.76592, 9294.03080, 0.65755, 0.75618, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 16:30:00, 32.20000, 1.83591E-002, 106.34280, 21.26856, 0.20078, 0.00000
 Zone Sizing Information, 2FXOFFICEXLAB:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.20078, ,  00:30:00, 28.18500, 1.95760E-002, 106.34280, 21.26856, 0.20078, 0.00000
 Zone Sizing Information, 2FXOFFICEXLAB:AC, Cooling, 389.93450, 448.42467, 3.17172E-002, 3.64747E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 15:00:00, 33.20000, 1.95859E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 2FXOFFICEXLAB:LAB, Cooling, 2654.59119, 3052.77987, 0.21597, 0.24836, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 47.71320, 8.11124, 7.65701E-002, 0.00000
 Zone Sizing Information, 2FXOFFICEXLAB:LAB, Heating, 0.00000, 0.00000, 0.00000, 7.65701E-002, ,  00:30:00, 28.18500, 1.95760E-002, 47.71320, 8.11124, 7.65701E-002, 0.00000
 Zone Sizing Information, 2FXMEETINGROOM:ZONE1, Cooling, 6354.95599, 7308.19939, 0.51723, 0.59482, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 2FXMEETINGROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 2FXOFFICEXAC:OFFICE, Cooling, 10404.87464, 11965.60584, 0.84642, 0.97339, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 16:30:00, 32.20000, 1.83591E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 2FXOFFICEXAC:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.41153, ,  00:30:00, 28.18500, 1.95760E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM1:RESTROOM, Cooling, 598.96977, 688.81524, 4.87200E-002, 5.60281E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 30.21180, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM1:LAB, Cooling, 3714.15068, 4271.27328, 0.30216, 0.34748, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 15:30:00, 32.62000, 1.83599E-002, 100.03790, 17.00644, 0.16054, 0.00000
 Zone Sizing Information, 2FXLABXRESTROOM1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.16054, ,  00:30:00, 28.18500, 1.95760E-002, 100.03790, 17.00644, 0.16054, 0.00000
 Zone Sizing Information, 2FXLAB1:ZONE1, Cooling, 4684.54676, 5387.22878, 0.38111, 0.43827, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 10:00:00, 30.95800, 1.95815E-002, 97.45470, 16.56730, 0.15640, 0.00000
 Zone Sizing Information, 2FXLAB1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.15640, ,  00:30:00, 28.18500, 1.95760E-002, 97.45470, 16.56730, 0.15640, 0.00000
 Zone Sizing Information, 2FXOFFICEXLABQ1:OFFICE, Cooling, 8363.92958, 9618.51902, 0.68039, 0.78245, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 16:30:00, 32.20000, 1.83591E-002, 148.99080, 29.79816, 0.28129, 0.00000
 Zone Sizing Information, 2FXOFFICEXLABQ1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.28129, ,  00:30:00, 28.18500, 1.95760E-002, 148.99080, 29.79816, 0.28129, 0.00000
 Zone Sizing Information, 2FXOFFICEXLABQ1:AC, Cooling, 369.69649, 425.15097, 3.00710E-002, 3.45817E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 2FXOFFICEXLABQ1:LAB, Cooling, 2925.40561, 3364.21645, 0.23797, 0.27366, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 74.36120, 12.64140, 0.11933, 0.00000
 Zone Sizing Information, 2FXOFFICEXLABQ1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.11933, ,  00:30:00, 28.18500, 1.95760E-002, 74.36120, 12.64140, 0.11933, 0.00000
 Zone Sizing Information, 2FXMEETINGROOM1:ZONE1, Cooling, 6254.64739, 7192.84450, 0.50907, 0.58543, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 2FXMEETINGROOM1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 3FXLAB:ZONE1, Cooling, 3510.97968, 4037.62663, 0.28563, 0.32847, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 10:00:00, 30.95800, 1.95815E-002, 69.55870, 11.82498, 0.11163, 0.00000
 Zone Sizing Information, 3FXLAB:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.11163, ,  00:30:00, 28.18500, 1.95760E-002, 69.55870, 11.82498, 0.11163, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM:RESTROOM, Cooling, 412.62613, 474.52005, 3.35629E-002, 3.85973E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 21.56380, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM:LAB, Cooling, 2767.46502, 3182.58477, 0.22512, 0.25889, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 71.40250, 12.13843, 0.11459, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.11459, ,  00:30:00, 28.18500, 1.95760E-002, 71.40250, 12.13843, 0.11459, 0.00000
 Zone Sizing Information, 3FXMEETINGROOM:ZONE1, Cooling, 6483.40241, 7455.91277, 0.52769, 0.60684, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 3FXMEETINGROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 2FXFFCXC1XDYLGHT:OFFICE, Cooling, 11373.52551, 13079.55433, 0.92521, 1.06399, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 2FXFFCXC1XDYLGHT:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.41153, ,  00:30:00, 28.18500, 1.95760E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB1:OFFICE, Cooling, 4743.70444, 5455.26011, 0.38589, 0.44377, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG, 8/15 18:00:00, 31.40800, 1.85291E-002, 91.38180, 18.27636, 0.17253, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.17253, ,  00:30:00, 28.18500, 1.95760E-002, 91.38180, 18.27636, 0.17253, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB1:LAB, Cooling, 2021.78257, 2325.04996, 0.16446, 0.18913, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 47.71320, 8.11124, 7.65701E-002, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB1:LAB, Heating, 0.00000, 0.00000, 0.00000, 7.65701E-002, ,  00:30:00, 28.18500, 1.95760E-002, 47.71320, 8.11124, 7.65701E-002, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB1:AC, Cooling, 325.17329, 373.94929, 2.64495E-002, 3.04169E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB:OFFICE, Cooling, 8826.14783, 10150.07000, 0.71798, 0.82567, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:30:00, 31.66000, 1.83581E-002, 173.83980, 34.76796, 0.32821, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.32821, ,  00:30:00, 28.18500, 1.95760E-002, 173.83980, 34.76796, 0.32821, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB:RESTROOM, Cooling, 327.40245, 376.51282, 2.66308E-002, 3.06255E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB:LAB, Cooling, 4290.25821, 4933.79695, 0.34907, 0.40143, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 15:00:00, 32.80000, 1.83603E-002, 107.67120, 18.30410, 0.17279, 0.00000
 Zone Sizing Information, 3FXOFFICEXLAB:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.17279, ,  00:30:00, 28.18500, 1.95760E-002, 107.67120, 18.30410, 0.17279, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM1:RESTROOM, Cooling, 798.31209, 918.05891, 6.49345E-002, 7.46747E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 41.02180, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM1:LAB, Cooling, 5256.31644, 6044.76391, 0.42769, 0.49184, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 14:30:00, 32.80000, 1.83603E-002, 135.83220, 23.09147, 0.21798, 0.00000
 Zone Sizing Information, 3FXLABXRESTROOM1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.21798, ,  00:30:00, 28.18500, 1.95760E-002, 135.83220, 23.09147, 0.21798, 0.00000
 Zone Sizing Information, 3FXLAB1:ZONE1, Cooling, 6586.65677, 7574.65528, 0.53584, 0.61622, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 10:00:00, 30.95800, 1.95815E-002, 132.32470, 22.49520, 0.21235, 0.00000
 Zone Sizing Information, 3FXLAB1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.21235, ,  00:30:00, 28.18500, 1.95760E-002, 132.32470, 22.49520, 0.21235, 0.00000
 Zone Sizing Information, 3FXMEETINGROOM1:ZONE1, Cooling, 6359.99370, 7313.99276, 0.51764, 0.59529, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 3FXMEETINGROOM1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 4FXLAB:ZONE1, Cooling, 4314.33084, 4961.48046, 0.35095, 0.40360, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 86.99370, 14.78893, 0.13961, 0.00000
 Zone Sizing Information, 4FXLAB:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.13961, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 14.78893, 0.13961, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOM:RESTROOM, Cooling, 513.51052, 590.53710, 4.17688E-002, 4.80341E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 26.96880, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOM:LAB, Cooling, 3395.20807, 3904.48928, 0.27619, 0.31761, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOM:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.14331, ,  00:30:00, 28.18500, 1.95760E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 4FXMEETINGROOM:ZONE1, Cooling, 5496.97320, 6321.51918, 0.44740, 0.51451, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 73.04570, 48.94062, 0.46200, 0.00000
 Zone Sizing Information, 4FXMEETINGROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.46200, ,  00:30:00, 28.18500, 1.95760E-002, 73.04570, 48.94062, 0.46200, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB:OFFICE, Cooling, 12434.19867, 14299.32848, 1.01148, 1.16320, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:30:00, 31.66000, 1.83581E-002, 200.35680, 40.07136, 0.37827, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.37827, ,  00:30:00, 28.18500, 1.95760E-002, 200.35680, 40.07136, 0.37827, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB:AC, Cooling, 337.07565, 387.63700, 2.74176E-002, 3.15303E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB:LAB, Cooling, 4284.43210, 4927.09691, 0.34852, 0.40080, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 91.01620, 15.47275, 0.14606, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.14606, ,  00:30:00, 28.18500, 1.95760E-002, 91.01620, 15.47275, 0.14606, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB1:OFFICE, Cooling, 10749.05917, 12361.41804, 0.87441, 1.00557, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 197.95080, 39.59016, 0.37373, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.37373, ,  00:30:00, 28.18500, 1.95760E-002, 197.95080, 39.59016, 0.37373, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB1:AC, Cooling, 330.75244, 380.36531, 2.69033E-002, 3.09388E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB1:LAB, Cooling, 3974.39986, 4570.55984, 0.32338, 0.37189, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 14:30:00, 32.80000, 1.83603E-002, 94.34720, 16.03902, 0.15141, 0.00000
 Zone Sizing Information, 4FXOFFICEXLAB1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.15141, ,  00:30:00, 28.18500, 1.95760E-002, 94.34720, 16.03902, 0.15141, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOMQ1:LAB, Cooling, 3733.39689, 4293.40643, 0.30370, 0.34925, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 16:30:00, 32.20000, 1.83591E-002, 100.03790, 17.00644, 0.16054, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOMQ1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.16054, ,  00:30:00, 28.18500, 1.95760E-002, 100.03790, 17.00644, 0.16054, 0.00000
 Zone Sizing Information, 4FXLABXRESTROOMQ1:RESTROOM, Cooling, 571.87615, 657.65758, 4.65163E-002, 5.34937E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 30.21180, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 4FXLAB1:ZONE1, Cooling, 6459.54421, 7428.47584, 0.52548, 0.60430, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 10:30:00, 31.40050, 1.95823E-002, 127.37670, 21.65404, 0.20441, 0.00000
 Zone Sizing Information, 4FXLAB1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.20441, ,  00:30:00, 28.18500, 1.95760E-002, 127.37670, 21.65404, 0.20441, 0.00000
 Zone Sizing Information, 4FXMEETINGROOM1:ZONE1, Cooling, 5423.56136, 6237.09557, 0.44143, 0.50764, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 73.04570, 48.94062, 0.46200, 0.00000
 Zone Sizing Information, 4FXMEETINGROOM1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.46200, ,  00:30:00, 28.18500, 1.95760E-002, 73.04570, 48.94062, 0.46200, 0.00000
 Zone Sizing Information, 4FXFFCXCXDYLGHTNG:OFFICE, Cooling, 10834.36530, 12459.52009, 0.88135, 1.01355, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 230.44470, 46.08894, 0.43508, 0.00000
 Zone Sizing Information, 4FXFFCXCXDYLGHTNG:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.43508, ,  00:30:00, 28.18500, 1.95760E-002, 230.44470, 46.08894, 0.43508, 0.00000
 Zone Sizing Information, 4FXOFFICEXAC1:OFFICE, Cooling, 10543.86331, 12125.44281, 0.85772, 0.98637, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 230.44470, 46.08894, 0.43508, 0.00000
 Zone Sizing Information, 4FXOFFICEXAC1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.43508, ,  00:30:00, 28.18500, 1.95760E-002, 230.44470, 46.08894, 0.43508, 0.00000
 Zone Sizing Information, 5FXOFFICEXAC:OFFICE, Cooling, 10273.94932, 11815.04171, 0.83575, 0.96111, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:30:00, 31.66000, 1.83581E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 5FXOFFICEXAC:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.41153, ,  00:30:00, 28.18500, 1.95760E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 5FXFFCXC1XDYLGHTNG:OFFICE, Cooling, 10363.86351, 11918.44304, 0.84306, 0.96952, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 18:00:00, 31.36000, 1.83575E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 5FXFFCXC1XDYLGHTNG:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.41153, ,  00:30:00, 28.18500, 1.95760E-002, 217.97070, 43.59414, 0.41153, 0.00000
 Zone Sizing Information, 5FXOFFICEXLAB:OFFICE, Cooling, 7148.94859, 8221.29088, 0.58154, 0.66877, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:30:00, 31.66000, 1.83581E-002, 132.99780, 26.59956, 0.25110, 0.00000
 Zone Sizing Information, 5FXOFFICEXLAB:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.25110, ,  00:30:00, 28.18500, 1.95760E-002, 132.99780, 26.59956, 0.25110, 0.00000
 Zone Sizing Information, 5FXOFFICEXLAB:AC, Cooling, 370.04979, 425.55726, 3.00998E-002, 3.46147E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.72160, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 5FXOFFICEXLAB:LAB, Cooling, 2735.97408, 3146.37019, 0.22256, 0.25594, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 64.38090, 10.94475, 0.10332, 0.00000
 Zone Sizing Information, 5FXOFFICEXLAB:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.10332, ,  00:30:00, 28.18500, 1.95760E-002, 64.38090, 10.94475, 0.10332, 0.00000
 Zone Sizing Information, 5FXOFFICEXLABQ1:OFFICE, Cooling, 7630.46609, 8775.03601, 0.62071, 0.71382, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 18:00:00, 31.36000, 1.83575E-002, 132.99780, 26.59956, 0.25110, 0.00000
 Zone Sizing Information, 5FXOFFICEXLABQ1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.25110, ,  00:30:00, 28.18500, 1.95760E-002, 132.99780, 26.59956, 0.25110, 0.00000
 Zone Sizing Information, 5FXOFFICEXLABQ1:AC, Cooling, 370.35835, 425.91210, 3.01249E-002, 3.46436E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 17.73420, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 5FXOFFICEXLABQ1:LAB, Cooling, 2759.54231, 3173.47366, 0.22448, 0.25815, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 64.36820, 10.94259, 0.10330, 0.00000
 Zone Sizing Information, 5FXOFFICEXLABQ1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.10330, ,  00:30:00, 28.18500, 1.95760E-002, 64.36820, 10.94259, 0.10330, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM:RESTROOM, Cooling, 573.75802, 659.82172, 4.66693E-002, 5.36697E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 26.96880, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM:LAB, Cooling, 3589.39331, 4127.80230, 0.29198, 0.33578, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.14331, ,  00:30:00, 28.18500, 1.95760E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 5FXLAB:ZONE1, Cooling, 7621.82094, 8765.09408, 0.62000, 0.71301, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 18:00:00, 31.78400, 1.95831E-002, 139.60070, 23.73212, 0.22403, 0.00000
 Zone Sizing Information, 5FXLAB:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.22403, ,  00:30:00, 28.18500, 1.95760E-002, 139.60070, 23.73212, 0.22403, 0.00000
 Zone Sizing Information, 5FXMEETINGROOM:ZONE1, Cooling, 6584.77369, 7572.48974, 0.53594, 0.61633, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 5FXMEETINGROOM:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 5FXMEETINGROOM1:ZONE1, Cooling, 6624.29822, 7617.94295, 0.53915, 0.62003, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00, 33.20000, 1.95859E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 5FXMEETINGROOM1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.55022, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 58.28578, 0.55022, 0.00000
 Zone Sizing Information, 5FXLAB1:ZONE1, Cooling, 4428.97341, 5093.31942, 0.36030, 0.41434, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 16:00:00, 32.84600, 1.95852E-002, 86.99370, 14.78893, 0.13961, 0.00000
 Zone Sizing Information, 5FXLAB1:ZONE1, Heating, 0.00000, 0.00000, 0.00000, 0.13961, ,  00:30:00, 28.18500, 1.95760E-002, 86.99370, 14.78893, 0.13961, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM1:LAB, Cooling, 3530.47121, 4060.04189, 0.28719, 0.33027, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 17:30:00, 32.07900, 1.95837E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM1:LAB, Heating, 0.00000, 0.00000, 0.00000, 0.14331, ,  00:30:00, 28.18500, 1.95760E-002, 89.29960, 15.18093, 0.14331, 0.00000
 Zone Sizing Information, 5FXLABXRESTROOM1:RESTROOM, Cooling, 584.12903, 671.74839, 4.75129E-002, 5.46398E-002, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 20:00:00, 30.25000, 1.95801E-002, 26.96880, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, 3FXFFCXCXDYLGHTNG:OFFICE, Cooling, 10792.44509, 12411.31185, 0.87794, 1.00963, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 211.73370, 42.34674, 0.39975, 0.00000
 Zone Sizing Information, 3FXFFCXCXDYLGHTNG:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.39975, ,  00:30:00, 28.18500, 1.95760E-002, 211.73370, 42.34674, 0.39975, 0.00000
 Zone Sizing Information, 3FXOFFICEXAC1:OFFICE, Cooling, 9766.02427, 11230.92791, 0.79444, 0.91361, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 17:00:00, 31.96000, 1.83586E-002, 211.73370, 42.34674, 0.39975, 0.00000
 Zone Sizing Information, 3FXOFFICEXAC1:OFFICE, Heating, 0.00000, 0.00000, 0.00000, 0.39975, ,  00:30:00, 28.18500, 1.95760E-002, 211.73370, 42.34674, 0.39975, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AIR LOOP 2, Cooling, Sensible, 38989.67, 3.85681, 2.35868, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 13:00:00
 System Sizing Information, AIR LOOP 2, Heating, Sensible, 0.00, 2.35868, 2.35868, ,  00:00:00
 System Sizing Information, AIR LOOP, Cooling, Sensible, 54113.67, 6.68164, 3.14462, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP, 9/15 16:30:00
 System Sizing Information, AIR LOOP, Heating, Sensible, 0.00, 3.14462, 3.14462, ,  00:00:00
 System Sizing Information, AIR LOOP 3, Cooling, Sensible, 56253.99, 6.68080, 3.30659, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 15:00:00
 System Sizing Information, AIR LOOP 3, Heating, Sensible, 0.00, 3.30659, 3.30659, ,  00:00:00
 System Sizing Information, AIR LOOP 4, Cooling, Sensible, 59373.63, 7.63830, 3.49150, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 14:30:00
 System Sizing Information, AIR LOOP 4, Heating, Sensible, 0.00, 3.49150, 3.49150, ,  00:00:00
 System Sizing Information, AIR LOOP 5, Cooling, Sensible, 38335.39, 4.29472, 2.31844, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 15:00:00
 System Sizing Information, AIR LOOP 5, Heating, Sensible, 0.00, 2.31844, 2.31844, ,  00:00:00
 System Sizing Information, AIR LOOP 6, Cooling, Sensible, 55537.51, 6.85708, 3.28256, SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN, 6/15 15:00:00
 System Sizing Information, AIR LOOP 6, Heating, Sensible, 0.00, 3.28256, 3.28256, ,  00:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCORRIDOR SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.31286
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCORRIDOR SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCORRIDOR SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCORRIDOR SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 9.38567E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCORRIDOR FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.51157
 Component Sizing Information, Fan:ConstantVolume, BASEMENT2:B1XCORRIDOR FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.51157
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCORRIDOR FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCORRIDOR FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.31370E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11392
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.40878E-002
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.31370E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.51157
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL,12377.77,8435.35,3942.41,0.68,954.43,9.68
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCORRIDOR FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT2:B1XCORRIDOR FAN COIL UNIT HEATING COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XEQUIPMENTROOM SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 5.66615E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XEQUIPMENTROOM SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XEQUIPMENTROOM SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XEQUIPMENTROOM SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.69984E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 9.26503E-002
 Component Sizing Information, Fan:ConstantVolume, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.26503E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.86238E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11368
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.50399E-002
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.86238E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 9.26503E-002
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL,2347.35,1584.66,762.69,0.68,184.92,1.88
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT HEATING COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XGYM SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.12546
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XGYM SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.92206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XGYM SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XGYM SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.76380E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XGYM FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.49850
 Component Sizing Information, Fan:ConstantVolume, BASEMENT2:B1XGYM FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.49850
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XGYM FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.22868E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XGYM FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.47077E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11018
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.44874E-002
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.47077E-004
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.49850
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL,12306.75,8352.44,3954.31,0.68,957.52,9.71
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XGYM FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4585.16058
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XGYM FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.22868E-004
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XGYM FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 316.12112
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT2:B1XGYM FAN COIL UNIT HEATING COIL,8382.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XSHOP SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.34443
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XSHOP SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.38000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XSHOP SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XSHOP SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10333
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XSHOP FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.69234
 Component Sizing Information, Fan:ConstantVolume, BASEMENT2:B1XSHOP FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.69234
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XSHOP FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 6.11838E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XSHOP FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.17388E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11047
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.34608E-002
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.17388E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.69234
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL,16181.51,11105.86,5075.65,0.69,1230.14,12.48
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XSHOP FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 12587.62800
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XSHOP FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 6.11838E-004
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XSHOP FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 867.84640
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT2:B1XSHOP FAN COIL UNIT HEATING COIL,23012.44
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCANTEEN SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.88880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCANTEEN SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.22687
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCANTEEN SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEMENT2:B1XCANTEEN SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.56664
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCANTEEN FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 2.06176
 Component Sizing Information, Fan:ConstantVolume, BASEMENT2:B1XCANTEEN FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.06176
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCANTEEN FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.35527E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BASEMENT2:B1XCANTEEN FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.78018E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.10539
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.41558E-002
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.78018E-003
 Component Sizing Information, Coil:Cooling:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 2.06176
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL,50054.77,34088.39,15966.38,0.68,3865.37,39.20
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 69029.43870
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.35527E-003
 Component Sizing Information, Coil:Heating:Water, BASEMENT2:B1XCANTEEN FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 4759.19290
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT2:B1XCANTEEN FAN COIL UNIT HEATING COIL,126198.19
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXEXHIBITION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.62073
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXEXHIBITION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.24397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXEXHIBITION:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXEXHIBITION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.18622
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXEXHIBITION:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.76252
 Component Sizing Information, Fan:ConstantVolume, 1FXEXHIBITION:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.76252
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXEXHIBITION:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.10267E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXEXHIBITION:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 8.74750E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11480
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.07042E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 8.74750E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.76252
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL,14409.32,10320.90,4088.42,0.72,1031.01,10.46
 Component Sizing Information, Coil:Heating:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 22685.81504
 Component Sizing Information, Coil:Heating:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.10267E-003
 Component Sizing Information, Coil:Heating:Water, 1FXEXHIBITION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1564.05980
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXEXHIBITION:ZONE1 FAN COIL UNIT HEATING COIL,41473.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXRECEPTION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11242
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXRECEPTION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.79870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXRECEPTION:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXRECEPTION:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.37248E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXRECEPTION:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.26475
 Component Sizing Information, Fan:ConstantVolume, 1FXRECEPTION:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26475
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXRECEPTION:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.99696E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXRECEPTION:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.03064E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11378
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06923E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.03064E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.26475
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL,4996.57,3579.77,1416.80,0.72,357.42,3.63
 Component Sizing Information, Coil:Heating:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4108.43704
 Component Sizing Information, Coil:Heating:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.99696E-004
 Component Sizing Information, Coil:Heating:Water, 1FXRECEPTION:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 283.25371
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXRECEPTION:ZONE1 FAN COIL UNIT HEATING COIL,7510.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCEEORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 2.05305E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCEEORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCEEORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCEEORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.15915E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.14520
 Component Sizing Information, Fan:ConstantVolume, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14520
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.64705E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.16865E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11403
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.24446E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.16865E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.14520
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL,3181.56,2212.46,969.09,0.70,236.47,2.40
 Component Sizing Information, Coil:Heating:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 750.32391
 Component Sizing Information, Coil:Heating:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.64705E-005
 Component Sizing Information, Coil:Heating:Water, 1FXACCEEORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 51.73063
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXACCEEORYROOM:ZONE1 FAN COIL UNIT HEATING COIL,1371.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXHALL:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.50881
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXHALL:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.79870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXHALL:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXHALL:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.15264
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXHALL:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.12801
 Component Sizing Information, Fan:ConstantVolume, 1FXHALL:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.12801
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXHALL:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.03848E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXHALL:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.32978E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11503
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.08634E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.32978E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.12801
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL,21663.70,15467.57,6196.13,0.71,1555.37,15.78
 Component Sizing Information, Coil:Heating:Water, 1FXHALL:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 18595.28412
 Component Sizing Information, Coil:Heating:Water, 1FXHALL:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.03848E-004
 Component Sizing Information, Coil:Heating:Water, 1FXHALL:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1282.04062
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXHALL:ZONE1 FAN COIL UNIT HEATING COIL,33995.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREHALL:ZONE2 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREHALL:ZONE2 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.36878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREHALL:ZONE2 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREHALL:ZONE2 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12319
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.44497
 Component Sizing Information, Fan:ConstantVolume, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.44497
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.29468E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.09980E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11439
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.18280E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.09980E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.44497
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL,9308.42,6533.69,2774.73,0.70,682.30,6.92
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15007.68813
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.29468E-004
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREHALL:ZONE2 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1034.69598
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXLECTUREHALL:ZONE2 FAN COIL UNIT HEATING COIL,27436.75
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREXRESTROOM:LECTURE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.18403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREXRESTROOM:LECTURE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.36878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREXRESTROOM:LECTURE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXLECTUREXRESTROOM:LECTURE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.52098E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.18403
 Component Sizing Information, Fan:ConstantVolume, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.18403
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.26916E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.60278E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11437
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.20464E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.60278E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.18403
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL,3916.16,2739.39,1176.77,0.70,288.46,2.93
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 6725.79828
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.26916E-004
 Component Sizing Information, Coil:Heating:Water, 1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 463.70609
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT HEATING COIL,12295.97
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCESSORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 2.05305E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCESSORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCESSORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXACCESSORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.15915E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.14795
 Component Sizing Information, Fan:ConstantVolume, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14795
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.64705E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.20296E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11402
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.24217E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.20296E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.14795
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL,3236.52,2251.42,985.10,0.70,240.43,2.44
 Component Sizing Information, Coil:Heating:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 750.32391
 Component Sizing Information, Coil:Heating:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.64705E-005
 Component Sizing Information, Coil:Heating:Water, 1FXACCESSORYROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 51.73063
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXACCESSORYROOM:ZONE1 FAN COIL UNIT HEATING COIL,1371.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXOFFICE:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.44075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXOFFICE:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXOFFICE:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXOFFICE:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13222
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXOFFICE:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.13006
 Component Sizing Information, Fan:ConstantVolume, 1FXOFFICE:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.13006
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXOFFICE:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.82949E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXOFFICE:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.15477E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11513
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00746E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.15477E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.13006
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL,19896.56,14449.44,5447.12,0.73,1405.18,14.25
 Component Sizing Information, Coil:Heating:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 16107.96103
 Component Sizing Information, Coil:Heating:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.82949E-004
 Component Sizing Information, Coil:Heating:Water, 1FXOFFICE:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1110.55363
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXOFFICE:ZONE1 FAN COIL UNIT HEATING COIL,29448.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXSERVICEROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.70796E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXSERVICEROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXSERVICEROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1FXSERVICEROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.41239E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 8.72108E-002
 Component Sizing Information, Fan:ConstantVolume, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.72108E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.42429E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11403
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.31460E-002
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.42429E-004
 Component Sizing Information, Coil:Cooling:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 8.72108E-002
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL,2001.46,1378.83,622.63,0.69,151.15,1.53
 Component Sizing Information, Coil:Heating:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, 1FXSERVICEROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,1FXSERVICEROOM:ZONE1 FAN COIL UNIT HEATING COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11163
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.34883E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.33879
 Component Sizing Information, Fan:ConstantVolume, 2FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.33879
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.98296E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.32186E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11527
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.86676E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.32186E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.33879
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL,5811.56,4241.84,1569.71,0.73,408.76,4.15
 Component Sizing Information, Coil:Heating:Water, 2FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4079.63541
 Component Sizing Information, Coil:Heating:Water, 2FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.98296E-004
 Component Sizing Information, Coil:Heating:Water, 2FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 281.26800
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXLAB:ZONE1 FAN COIL UNIT HEATING COIL,7458.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.43760E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.27881
 Component Sizing Information, Fan:ConstantVolume, 2FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27881
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.03552E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.84737E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11518
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00715E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.84737E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.27881
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL,4907.07,3563.91,1343.16,0.73,346.54,3.51
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4187.77475
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.03552E-004
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 288.72360
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL,7656.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.20078
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.02326E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.75618
 Component Sizing Information, Fan:ConstantVolume, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.75618
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.56658E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 8.60225E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11348
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06566E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 8.60225E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.75618
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL,14217.98,10193.88,4024.09,0.72,1016.28,10.31
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 7337.68496
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.56658E-004
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 505.89225
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL,13414.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.65701E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.29710E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.24836
 Component Sizing Information, Fan:ConstantVolume, 2FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.24836
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.36019E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.11444E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11356
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.12413E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.11444E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.24836
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL,4941.60,3503.41,1438.18,0.71,357.54,3.63
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 2798.39129
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.36019E-004
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 192.93340
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL,5115.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.59482
 Component Sizing Information, Fan:ConstantVolume, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.59482
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.78783E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11096
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06756E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.78783E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.59482
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL,11205.12,8030.78,3174.34,0.72,801.24,8.13
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12346
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.97339
 Component Sizing Information, Fan:ConstantVolume, 2FXOFFICEXAC:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.97339
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.31041E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.95107E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11502
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00769E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.95107E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.97339
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL,17142.71,12448.86,4693.85,0.73,1210.75,12.28
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15040.04340
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.31041E-004
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1036.92670
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL,27495.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.16054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.81622E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.34748
 Component Sizing Information, Fan:ConstantVolume, 2FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.34748
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.85185E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.57284E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11463
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01066E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.57284E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.34748
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL,6141.68,4456.92,1684.76,0.73,434.03,4.40
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5867.24823
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.85185E-004
 Component Sizing Information, Coil:Heating:Water, 2FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 404.51388
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL,10726.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15640
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.69186E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.43827
 Component Sizing Information, Fan:ConstantVolume, 2FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.43827
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.77821E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 4.40450E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11525
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.98965E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.40450E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.43827
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL,7636.15,5556.84,2079.31,0.73,538.39,5.46
 Component Sizing Information, Coil:Heating:Water, 2FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5715.74290
 Component Sizing Information, Coil:Heating:Water, 2FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.77821E-004
 Component Sizing Information, Coil:Heating:Water, 2FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 394.06844
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL,10449.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.28129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.43884E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.78245
 Component Sizing Information, Fan:ConstantVolume, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.78245
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 4.99693E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 7.75759E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11506
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.92176E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 7.75759E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.78245
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL,13516.88,9852.55,3664.32,0.73,951.74,9.65
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 10280.40970
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 4.99693E-004
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 708.77663
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL,18794.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.58005E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.27366
 Component Sizing Information, Fan:ConstantVolume, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27366
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.11987E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.78190E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11524
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00477E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.78190E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.27366
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL,4802.54,3489.96,1312.58,0.73,339.00,3.44
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4361.30326
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.11987E-004
 Component Sizing Information, Coil:Heating:Water, 2FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 300.68742
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL,7973.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.58543
 Component Sizing Information, Fan:ConstantVolume, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.58543
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.71082E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11095
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.07014E-002
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.71082E-004
 Component Sizing Information, Coil:Cooling:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.58543
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL,11057.97,7921.13,3136.84,0.72,791.15,8.02
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 2FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11163
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.34883E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.32847
 Component Sizing Information, Fan:ConstantVolume, 3FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.32847
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.98296E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.26767E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11528
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.93856E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.26767E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.32847
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL,5686.52,4143.23,1543.29,0.73,400.53,4.06
 Component Sizing Information, Coil:Heating:Water, 3FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4079.63541
 Component Sizing Information, Coil:Heating:Water, 3FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.98296E-004
 Component Sizing Information, Coil:Heating:Water, 3FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 281.26800
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXLAB:ZONE1 FAN COIL UNIT HEATING COIL,7458.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.43760E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.25889
 Component Sizing Information, Fan:ConstantVolume, 3FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.25889
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.03552E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.67836E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11515
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01383E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.67836E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.25889
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL,4593.41,3330.88,1262.53,0.73,324.82,3.29
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 4187.77475
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.03552E-004
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 288.72360
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL,7656.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.60684
 Component Sizing Information, Fan:ConstantVolume, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.60684
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.88761E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11096
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06446E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.88761E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.60684
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL,11394.55,8171.76,3222.79,0.72,814.25,8.26
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXFFCXC1XDYLGHT:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXFFCXC1XDYLGHT:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXFFCXC1XDYLGHT:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2FXFFCXC1XDYLGHT:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12346
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.06399
 Component Sizing Information, Fan:ConstantVolume, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.06399
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.31041E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.06766E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11506
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.98209E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.06766E-003
 Component Sizing Information, Coil:Cooling:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.06399
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL,18520.59,13479.96,5040.63,0.73,1305.61,13.24
 Component Sizing Information, Coil:Heating:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15040.04340
 Component Sizing Information, Coil:Heating:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.31041E-004
 Component Sizing Information, Coil:Heating:Water, 2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1036.92670
Water Heating Coil Capacity Information,Coil:Heating:Water,2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT HEATING COIL,27495.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.17253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.17587E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.44377
 Component Sizing Information, Fan:ConstantVolume, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.44377
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.06481E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 4.48742E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11503
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00210E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.48742E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.44377
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL,7762.09,5644.24,2117.85,0.73,547.61,5.55
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 6305.37149
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.06481E-004
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 434.72002
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL,11527.35
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.65701E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.29710E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.18913
 Component Sizing Information, Fan:ConstantVolume, 3FXOFFICEXLAB1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.18913
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.36019E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.92397E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11516
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00514E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.92397E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.18913
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL,3320.58,2412.82,907.76,0.73,234.41,2.38
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 2798.39129
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.36019E-004
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 192.93340
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL,5115.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.32821
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 9.84629E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.82567
 Component Sizing Information, Fan:ConstantVolume, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.82567
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 5.83033E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 8.33906E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11523
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00148E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 8.33906E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.82567
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL,14430.96,10495.10,3935.86,0.73,1017.97,10.32
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 11994.99812
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 5.83033E-004
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 826.98789
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL,21929.01
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.17279
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.18372E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.40143
 Component Sizing Information, Fan:ConstantVolume, 3FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.40143
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.06946E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 4.07011E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11391
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00351E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.07011E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.40143
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL,7033.30,5112.64,1920.67,0.73,496.33,5.03
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 6314.94322
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.06946E-004
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 435.37994
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL,11544.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.21798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.53951E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.49184
 Component Sizing Information, Fan:ConstantVolume, 3FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.49184
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.87227E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 5.01346E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11220
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00629E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 5.01346E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.49184
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL,8646.30,6281.09,2365.22,0.73,610.49,6.19
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 7966.59301
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.87227E-004
 Component Sizing Information, Coil:Heating:Water, 3FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 549.25194
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL,14564.36
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.21235
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.37064E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.61622
 Component Sizing Information, Fan:ConstantVolume, 3FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.61622
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.77228E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.13012E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11530
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.93850E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.13012E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.61622
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL,10667.91,7772.72,2895.20,0.73,751.39,7.62
 Component Sizing Information, Coil:Heating:Water, 3FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 7760.87725
 Component Sizing Information, Coil:Heating:Water, 3FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.77228E-004
 Component Sizing Information, Coil:Heating:Water, 3FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 535.06899
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL,14188.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.59529
 Component Sizing Information, Fan:ConstantVolume, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.59529
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.79351E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11095
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06758E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.79351E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.59529
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL,11214.31,8037.33,3176.98,0.72,801.90,8.13
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 3FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.13961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.18822E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.40360
 Component Sizing Information, Fan:ConstantVolume, 4FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.40360
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.47999E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.98147E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11521
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.89685E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.98147E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.40360
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL,6950.06,5069.05,1881.01,0.73,489.12,4.96
 Component Sizing Information, Coil:Heating:Water, 4FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5102.20259
 Component Sizing Information, Coil:Heating:Water, 4FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.47999E-004
 Component Sizing Information, Coil:Heating:Water, 4FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 351.76827
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXLAB:ZONE1 FAN COIL UNIT HEATING COIL,9327.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.29924E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, Fan:ConstantVolume, 4FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31761
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.54573E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.29943E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11515
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01597E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.29943E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.31761
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL,5649.76,4094.85,1554.91,0.72,399.69,4.05
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5237.44421
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.54573E-004
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 361.09242
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL,9574.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.46200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13860
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.51451
 Component Sizing Information, Fan:ConstantVolume, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.51451
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 8.20697E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 5.82414E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11099
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06294E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 5.82414E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.51451
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL,9645.45,6919.54,2725.91,0.72,689.03,6.99
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 16884.58664
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 8.20697E-004
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1164.09761
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL,30868.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.37827
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.11348
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.16320
 Component Sizing Information, Fan:ConstantVolume, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.16320
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 6.71967E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.13315E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11526
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.83489E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.13315E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.16320
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL,19871.27,14515.57,5355.71,0.73,1396.80,14.17
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 13824.67904
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 6.71967E-004
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 953.13413
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL,25273.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.38188E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.40080
 Component Sizing Information, Fan:ConstantVolume, 4FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.40080
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.59466E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 4.00442E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11519
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.96020E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.00442E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.40080
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL,6957.57,5066.65,1890.91,0.73,490.26,4.97
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5338.12324
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.59466E-004
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 368.03368
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL,9759.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.37373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.11212
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.00557
 Component Sizing Information, Fan:ConstantVolume, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.00557
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 6.63897E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.00177E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11508
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.94577E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.00177E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.00557
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL,17424.08,12693.07,4731.00,0.73,1227.43,12.45
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 13658.66432
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 6.63897E-004
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 941.68835
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL,24970.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15141
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.54225E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.37189
 Component Sizing Information, Fan:ConstantVolume, 4FXOFFICEXLAB1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.37189
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.68962E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXLAB1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.73112E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11233
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.98235E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.73112E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.37189
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL,6472.81,4711.24,1761.57,0.73,456.30,4.63
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5533.48723
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.68962E-004
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 381.50293
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL,10116.21
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOMQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.16054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOMQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOMQ1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLABXRESTROOMQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.81622E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.34925
 Component Sizing Information, Fan:ConstantVolume, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.34925
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.85185E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.58715E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11522
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01007E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.58715E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.34925
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL,6168.79,4477.18,1691.61,0.73,435.90,4.42
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5867.24823
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.85185E-004
 Component Sizing Information, Coil:Heating:Water, 4FXLABXRESTROOMQ1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 404.51388
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXLABXRESTROOMQ1:LAB FAN COIL UNIT HEATING COIL,10726.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.20441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.13242E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.60430
 Component Sizing Information, Fan:ConstantVolume, 4FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.60430
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.63122E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 5.98190E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11431
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.91422E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 5.98190E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.60430
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL,10428.97,7603.22,2825.75,0.73,734.21,7.45
 Component Sizing Information, Coil:Heating:Water, 4FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 7470.67579
 Component Sizing Information, Coil:Heating:Water, 4FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.63122E-004
 Component Sizing Information, Coil:Heating:Water, 4FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 515.06122
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL,13657.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.46200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13860
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.50764
 Component Sizing Information, Fan:ConstantVolume, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.50764
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 8.20697E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 5.76822E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11098
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06510E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 5.76822E-004
 Component Sizing Information, Coil:Cooling:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.50764
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL,9538.35,6839.64,2698.70,0.72,681.70,6.91
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 16884.58664
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 8.20697E-004
 Component Sizing Information, Coil:Heating:Water, 4FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1164.09761
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL,30868.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.43508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13052
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.01355
 Component Sizing Information, Fan:ConstantVolume, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.01355
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.72877E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.03830E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11504
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00874E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.03830E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.01355
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL,17872.97,12975.93,4897.04,0.73,1262.59,12.81
 Component Sizing Information, Coil:Heating:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15900.75313
 Component Sizing Information, Coil:Heating:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.72877E-004
 Component Sizing Information, Coil:Heating:Water, 4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1096.26781
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL,29069.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.43508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 4FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13052
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.98637
 Component Sizing Information, Fan:ConstantVolume, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.98637
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.72877E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.01572E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11504
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01142E-002
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.01572E-003
 Component Sizing Information, Coil:Cooling:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.98637
Water Cooling Coil Capacity Information,Coil:Cooling:Water,4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL,17450.24,12661.05,4789.19,0.73,1233.39,12.51
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15900.75313
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.72877E-004
 Component Sizing Information, Coil:Heating:Water, 4FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1096.26781
Water Heating Coil Capacity Information,Coil:Heating:Water,4FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL,29069.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12346
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.96111
 Component Sizing Information, Fan:ConstantVolume, 5FXOFFICEXAC:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.96111
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.31041E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXAC:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.84138E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11522
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00850E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.84138E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.96111
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL,16943.54,12301.83,4641.71,0.73,1196.88,12.14
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15040.04340
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.31041E-004
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1036.92670
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL,27495.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXFFCXC1XDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXFFCXC1XDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXFFCXC1XDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXFFCXC1XDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12346
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.96952
 Component Sizing Information, Fan:ConstantVolume, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.96952
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.31041E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.91916E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11510
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00808E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.91916E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.96952
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL,17082.84,12404.23,4678.61,0.73,1206.62,12.24
 Component Sizing Information, Coil:Heating:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 15040.04340
 Component Sizing Information, Coil:Heating:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.31041E-004
 Component Sizing Information, Coil:Heating:Water, 5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1036.92670
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL,27495.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.25110
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 7.53300E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.66877
 Component Sizing Information, Fan:ConstantVolume, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.66877
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 4.46055E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.67837E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11525
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.95763E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.67837E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.66877
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL,11605.66,8452.02,3153.64,0.73,817.75,8.29
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 9176.88792
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 4.46055E-004
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 632.69499
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL,16777.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10332
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.09955E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.25594
 Component Sizing Information, Fan:ConstantVolume, 5FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.25594
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.83535E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLAB:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.56426E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11526
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.97413E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.56426E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.25594
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL,4450.77,3240.05,1210.72,0.73,313.71,3.18
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 3775.95613
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.83535E-004
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 260.33101
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL,6903.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.25110
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 7.53300E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.71382
 Component Sizing Information, Fan:ConstantVolume, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.71382
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 4.46055E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 7.06745E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11513
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.91493E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 7.06745E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.71382
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL,12320.54,8982.03,3338.51,0.73,867.39,8.80
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 9176.88792
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 4.46055E-004
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 632.69499
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL,16777.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.09894E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.25815
 Component Sizing Information, Fan:ConstantVolume, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.25815
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 1.83499E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 2.61918E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11517
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00380E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.61918E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.25815
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL,4524.85,3288.93,1235.93,0.73,319.33,3.24
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 3775.21127
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.83499E-004
 Component Sizing Information, Coil:Heating:Water, 5FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 260.27966
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL,6901.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.29924E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.33578
 Component Sizing Information, Fan:ConstantVolume, 5FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.33578
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.54573E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.44973E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11516
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01022E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.44973E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.33578
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL,5931.85,4305.06,1626.78,0.73,419.17,4.25
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5237.44421
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.54573E-004
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 361.09242
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL,9574.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.22403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.72094E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.71301
 Component Sizing Information, Fan:ConstantVolume, 5FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.71301
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 3.97970E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.93064E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11523
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.82417E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.93064E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.71301
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL,12163.42,8887.53,3275.89,0.73,854.82,8.67
 Component Sizing Information, Coil:Heating:Water, 5FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 8187.61650
 Component Sizing Information, Coil:Heating:Water, 5FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.97970E-004
 Component Sizing Information, Coil:Heating:Water, 5FXLAB:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 564.49027
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXLAB:ZONE1 FAN COIL UNIT HEATING COIL,14968.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.61633
 Component Sizing Information, Fan:ConstantVolume, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.61633
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.96651E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11096
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06211E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.96651E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.61633
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL,11544.09,8283.03,3261.06,0.72,824.52,8.36
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.12016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.62003
 Component Sizing Information, Fan:ConstantVolume, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.62003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 9.77409E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 6.99666E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11096
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.06117E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.99666E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.62003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL,11601.76,8326.05,3275.71,0.72,828.47,8.40
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 20108.68080
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.77409E-004
 Component Sizing Information, Coil:Heating:Water, 5FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1386.38083
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL,36762.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.13961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.18822E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.41434
 Component Sizing Information, Fan:ConstantVolume, 5FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.41434
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.47999E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLAB1:ZONE1 FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 4.07005E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11524
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.87570E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
