 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.07005E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.41434
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL,7115.81,5192.66,1923.15,0.73,500.58,5.08
 Component Sizing Information, Coil:Heating:Water, 5FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5102.20259
 Component Sizing Information, Coil:Heating:Water, 5FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.47999E-004
 Component Sizing Information, Coil:Heating:Water, 5FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 351.76827
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL,9327.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.47358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 5FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.29924E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.33027
 Component Sizing Information, Fan:ConstantVolume, 5FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.33027
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 2.54573E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 5FXLABXRESTROOM1:LAB FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 3.40120E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11523
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01145E-002
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.40120E-004
 Component Sizing Information, Coil:Cooling:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.33027
Water Cooling Coil Capacity Information,Coil:Cooling:Water,5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL,5843.16,4239.48,1603.68,0.73,413.00,4.19
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 5237.44421
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.54573E-004
 Component Sizing Information, Coil:Heating:Water, 5FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 361.09242
Water Heating Coil Capacity Information,Coil:Heating:Water,5FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL,9574.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.39975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.11993
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 1.00963
 Component Sizing Information, Fan:ConstantVolume, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.00963
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.10123E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 1.01813E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11505
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00070E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.01813E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.00963
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL,17629.05,12823.35,4805.70,0.73,1243.37,12.61
 Component Sizing Information, Coil:Heating:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 14609.68854
 Component Sizing Information, Coil:Heating:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.10123E-004
 Component Sizing Information, Coil:Heating:Water, 3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1007.25614
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL,26709.13
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.39975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Constant Minimum Air Flow Fraction, 0.40254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.11993
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Supply Air Flow Rate [m3/s], 0.91361
 Component Sizing Information, Fan:ConstantVolume, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.91361
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Hot Water Flow [m3/s], 7.10123E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT, Design Size Maximum Cold Water Flow [m3/s], 9.39468E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.11504
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.01070E-002
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 9.00000E-003
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.39468E-004
 Component Sizing Information, Coil:Cooling:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.91361
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL,16148.76,11718.75,4430.00,0.73,1141.24,11.58
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Rated Capacity [W], 14609.68854
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.10123E-004
 Component Sizing Information, Coil:Heating:Water, 3FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1007.25614
Water Heating Coil Capacity Information,Coil:Heating:Water,3FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL,26709.13
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.81846
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.81846
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.72820
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Adjusted Heating Design Air Flow Rate [m3/s], 2.35868
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Adjusted Cooling Design Air Flow Rate [m3/s], 2.72820
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Adjusted Main Design Air Flow Rate [m3/s], 2.72820
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Calculated Heating Air Flow Ratio [], 0.86456
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, User Heating Air Flow Ratio [], 0.86456
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.94339
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.94339
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.14462
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Adjusted Heating Design Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Adjusted Cooling Design Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Adjusted Main Design Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.99198
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.99198
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.30659
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Adjusted Heating Design Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Adjusted Cooling Design Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Adjusted Main Design Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.04745
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.04745
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.49150
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Adjusted Heating Design Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Adjusted Cooling Design Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Adjusted Main Design Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.70966
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.70966
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.36552
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Adjusted Heating Design Air Flow Rate [m3/s], 2.31844
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Adjusted Cooling Design Air Flow Rate [m3/s], 2.36552
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Adjusted Main Design Air Flow Rate [m3/s], 2.36552
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Calculated Heating Air Flow Ratio [], 0.98010
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, User Heating Air Flow Ratio [], 0.98010
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.98477
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.98477
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.28256
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Adjusted Heating Design Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Adjusted Cooling Design Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Adjusted Main Design Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Design Supply Air Flow Rate [m3/s], 2.72820
 Component Sizing Information, AirLoopHVAC, AIR LOOP 2, Central Heating Maximum System Air Flow Ratio, 0.86456
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Design Supply Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, AirLoopHVAC, AIR LOOP, Central Heating Maximum System Air Flow Ratio, 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Design Supply Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, AirLoopHVAC, AIR LOOP 3, Central Heating Maximum System Air Flow Ratio, 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Design Supply Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, AirLoopHVAC, AIR LOOP 4, Central Heating Maximum System Air Flow Ratio, 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Design Supply Air Flow Rate [m3/s], 2.36552
 Component Sizing Information, AirLoopHVAC, AIR LOOP 5, Central Heating Maximum System Air Flow Ratio, 0.98010
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Design Supply Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, AirLoopHVAC, AIR LOOP 6, Central Heating Maximum System Air Flow Ratio, 1.00000
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 2 AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 2.72820
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,AIR LOOP 2 AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,5,BASEMENT2:B1XCORRIDOR,BASEMENT2:B1XCORRIDOR DESIGN SPECIFICATION OUTDOOR AIR OBJECT,BASEMENT2:B1XCORRIDOR DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,BASEMENT2:B1XEQUIPMENTROOM,BASEMENT2:B1XEQUIPMENTROOM DESIGN SPECIFICATION OUTDOOR AIR OBJECT,BASEMENT2:B1XEQUIPMENTROOM DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,BASEMENT2:B1XGYM,BASEMENT2:B1XGYM DESIGN SPECIFICATION OUTDOOR AIR OBJECT,BASEMENT2:B1XGYM DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,BASEMENT2:B1XSHOP,BASEMENT2:B1XSHOP DESIGN SPECIFICATION OUTDOOR AIR OBJECT,BASEMENT2:B1XSHOP DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,BASEMENT2:B1XCANTEEN,BASEMENT2:B1XCANTEEN DESIGN SPECIFICATION OUTDOOR AIR OBJECT,BASEMENT2:B1XCANTEEN DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Controller:MechanicalVentilation,AIR LOOP AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,12,2FXLAB:ZONE1,2FXLAB:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXLAB:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXLABXRESTROOM:LAB,2FXLABXRESTROOM:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXLABXRESTROOM:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXOFFICEXLAB:OFFICE,2FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXOFFICEXLAB:LAB,2FXOFFICEXLAB:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXOFFICEXLAB:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXMEETINGROOM:ZONE1,2FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXOFFICEXAC:OFFICE,2FXOFFICEXAC:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXOFFICEXAC:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXLABXRESTROOM1:LAB,2FXLABXRESTROOM1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXLABXRESTROOM1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXLAB1:ZONE1,2FXLAB1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXLAB1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXOFFICEXLABQ1:OFFICE,2FXOFFICEXLABQ1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXOFFICEXLABQ1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXOFFICEXLABQ1:LAB,2FXOFFICEXLABQ1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXOFFICEXLABQ1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXMEETINGROOM1:ZONE1,2FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,2FXFFCXC1XDYLGHT:OFFICE,2FXFFCXC1XDYLGHT:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,2FXFFCXC1XDYLGHT:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Controller:MechanicalVentilation,AIR LOOP 3 AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,12,3FXLAB:ZONE1,3FXLAB:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXLAB:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXLABXRESTROOM:LAB,3FXLABXRESTROOM:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXLABXRESTROOM:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXMEETINGROOM:ZONE1,3FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXOFFICEXLAB1:OFFICE,3FXOFFICEXLAB1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXOFFICEXLAB1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXOFFICEXLAB1:LAB,3FXOFFICEXLAB1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXOFFICEXLAB1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXOFFICEXLAB:OFFICE,3FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXOFFICEXLAB:LAB,3FXOFFICEXLAB:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXOFFICEXLAB:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXLABXRESTROOM1:LAB,3FXLABXRESTROOM1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXLABXRESTROOM1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXLAB1:ZONE1,3FXLAB1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXLAB1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXMEETINGROOM1:ZONE1,3FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXFFCXCXDYLGHTNG:OFFICE,3FXFFCXCXDYLGHTNG:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXFFCXCXDYLGHTNG:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,3FXOFFICEXAC1:OFFICE,3FXOFFICEXAC1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,3FXOFFICEXAC1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Controller:MechanicalVentilation,AIR LOOP 4 AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,12,4FXLAB:ZONE1,4FXLAB:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXLAB:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXLABXRESTROOM:LAB,4FXLABXRESTROOM:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXLABXRESTROOM:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXMEETINGROOM:ZONE1,4FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXOFFICEXLAB:OFFICE,4FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXOFFICEXLAB:LAB,4FXOFFICEXLAB:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXOFFICEXLAB:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXOFFICEXLAB1:OFFICE,4FXOFFICEXLAB1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXOFFICEXLAB1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXOFFICEXLAB1:LAB,4FXOFFICEXLAB1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXOFFICEXLAB1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXLABXRESTROOMQ1:LAB,4FXLABXRESTROOMQ1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXLABXRESTROOMQ1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXLAB1:ZONE1,4FXLAB1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXLAB1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXMEETINGROOM1:ZONE1,4FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXFFCXCXDYLGHTNG:OFFICE,4FXFFCXCXDYLGHTNG:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXFFCXCXDYLGHTNG:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,4FXOFFICEXAC1:OFFICE,4FXOFFICEXAC1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,4FXOFFICEXAC1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Controller:MechanicalVentilation,AIR LOOP 5 AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,9,1FXEXHIBITION:ZONE1,1FXEXHIBITION:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXEXHIBITION:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXRECEPTION:ZONE1,1FXRECEPTION:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXRECEPTION:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXACCEEORYROOM:ZONE1,1FXACCEEORYROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXACCEEORYROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXHALL:ZONE1,1FXHALL:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXHALL:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXLECTUREHALL:ZONE2,1FXLECTUREHALL:ZONE2 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXLECTUREHALL:ZONE2 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXLECTUREXRESTROOM:LECTURE,1FXLECTUREXRESTROOM:LECTURE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXLECTUREXRESTROOM:LECTURE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXACCESSORYROOM:ZONE1,1FXACCESSORYROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXACCESSORYROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXOFFICE:ZONE1,1FXOFFICE:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXOFFICE:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,1FXSERVICEROOM:ZONE1,1FXSERVICEROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,1FXSERVICEROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Controller:MechanicalVentilation,AIR LOOP 6 AHU MECHANICAL VENTILATION CONTROLLER,ON 24/7,Yes,Standard62.1VentilationRateProcedure,1.00,12,5FXOFFICEXAC:OFFICE,5FXOFFICEXAC:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXOFFICEXAC:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXFFCXC1XDYLGHTNG:OFFICE,5FXFFCXC1XDYLGHTNG:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXFFCXC1XDYLGHTNG:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXOFFICEXLAB:OFFICE,5FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXOFFICEXLAB:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXOFFICEXLAB:LAB,5FXOFFICEXLAB:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXOFFICEXLAB:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXOFFICEXLABQ1:OFFICE,5FXOFFICEXLABQ1:OFFICE DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXOFFICEXLABQ1:OFFICE DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXOFFICEXLABQ1:LAB,5FXOFFICEXLABQ1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXOFFICEXLABQ1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXLABXRESTROOM:LAB,5FXLABXRESTROOM:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXLABXRESTROOM:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXLAB:ZONE1,5FXLAB:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXLAB:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXMEETINGROOM:ZONE1,5FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXMEETINGROOM:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXMEETINGROOM1:ZONE1,5FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXMEETINGROOM1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXLAB1:ZONE1,5FXLAB1:ZONE1 DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXLAB1:ZONE1 DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT,5FXLABXRESTROOM1:LAB,5FXLABXRESTROOM1:LAB DESIGN SPECIFICATION OUTDOOR AIR OBJECT,5FXLABXRESTROOM1:LAB DESIGN SPECIFICATION ZONE AIR DISTRIBUTION OBJECT
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP 2 AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.72820
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP 2 AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 2.35868
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 31.66930
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.79086
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.95829E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Coil Load [W], 147161.25033
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 9.56115E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 2 AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 2.72820
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP 2 AHU COOLING COIL,83717.09,54285.75,29431.34,0.65,7465.91,75.72
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 2 AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.72820
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 2 AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 9.56115E-003
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 2 AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 4.98047E-005
 Component Sizing Information, Fan:VariableVolume, AIR LOOP AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 3.14462
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 3.14462
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 32.23001
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.78920
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.88146E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Coil Load [W], 164393.47154
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.06807E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.14462
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP AHU COOLING COIL,95379.97,61992.29,33387.68,0.65,8402.87,85.23
 Component Sizing Information, Fan:VariableVolume, AIR LOOP AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.14462
 Component Sizing Information, Controller:WaterCoil, AIR LOOP AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.06807E-002
 Component Sizing Information, Controller:WaterCoil, AIR LOOP AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 4.45841E-005
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 3 AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 3.30659
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP 3 AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP 3 AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 3.30659
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 32.06820
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.78927
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.88460E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Coil Load [W], 172511.02225
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.12081E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 3 AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.30659
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP 3 AHU COOLING COIL,100257.03,65167.49,35089.54,0.65,8831.00,89.57
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 3 AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.30659
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 3 AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.12081E-002
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 3 AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 4.24861E-005
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 4 AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 3.49150
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP 4 AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP 4 AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 3.49150
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 32.06200
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.78917
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.87996E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Coil Load [W], 181632.18028
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.18007E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 4 AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.49150
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP 4 AHU COOLING COIL,105760.84,68758.54,37002.30,0.65,9307.08,94.40
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 4 AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.49150
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 4 AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.18007E-002
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 4 AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 4.03526E-005
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 5 AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 2.36552
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP 5 AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.36552
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP 5 AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 2.31844
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 31.67318
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.78954
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.89682E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Coil Load [W], 123134.35291
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 8.00011E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 5 AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 2.36552
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP 5 AHU COOLING COIL,71726.26,46623.12,25103.14,0.65,6320.86,64.11
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 5 AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.36552
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 5 AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 8.00011E-003
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 5 AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 5.95230E-005
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 6 AHU EXTRACT FAN, Design Size Maximum Flow Rate [m3/s], 3.28256
 Component Sizing Information, Controller:OutdoorAir, AIR LOOP 6 AHU OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AIR LOOP 6 AHU HEAT RECOVERY DEVICE, Design Size Nominal Supply Air Flow Rate [m3/s], 3.28256
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Inlet Air Temperature [C], 31.99070
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.00000
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Outlet Air Temperature [C], 16.78949
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.89460E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Coil Load [W], 171949.78313
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.11717E-002
 Component Sizing Information, Coil:Cooling:Water, AIR LOOP 6 AHU COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.28256
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AIR LOOP 6 AHU COOLING COIL,99680.56,64773.05,34907.51,0.65,8794.06,89.19
 Component Sizing Information, Fan:VariableVolume, AIR LOOP 6 AHU SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.28256
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 6 AHU COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.11717E-002
 Component Sizing Information, Controller:WaterCoil, AIR LOOP 6 AHU COOLING COIL CONTROLLER, Controller Convergence Tolerance, 4.26248E-005
 Component Sizing Information, PlantLoop, CHW LOOP, Maximum Loop Flow Rate [m3/s], 0.10235
 Component Sizing Information, PlantLoop, CHW LOOP, Plant Loop Volume [m3], 12.28158
 Component Sizing Information, PlantLoop, CHW LOOP, Design Supply Temperature [C], 6.00000
 Component Sizing Information, PlantLoop, CHW LOOP, Design Return Temperature [C], 2.00000
 Component Sizing Information, PlantLoop, CHW LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:VariableSpeed, CHW LOOP SUPPLY PUMP, Design Flow Rate [m3/s], 0.10235
 Component Sizing Information, Pump:VariableSpeed, CHW LOOP SUPPLY PUMP, Design Power Consumption [W], 29158.55434
 Component Sizing Information, Chiller:ConstantCOP, CHILLER, Design Size Nominal Capacity [W], 525091.83639
 Component Sizing Information, Chiller:ConstantCOP, CHILLER, Design Size Design Chilled Water Flow Rate [m3/s], 3.41155E-002
 Component Sizing Information, Chiller:ConstantCOP, CHILLER, Design Size Design Condenser Water Flow Rate [m3/s], 3.02781E-002
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 1, Design Size Nominal Capacity [W], 525091.83639
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 1, Design Size Design Chilled Water Flow Rate [m3/s], 3.41155E-002
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 1, Design Size Design Condenser Water Flow Rate [m3/s], 3.02781E-002
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 2, Design Size Nominal Capacity [W], 525091.83639
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 2, Design Size Design Chilled Water Flow Rate [m3/s], 3.41155E-002
 Component Sizing Information, Chiller:ConstantCOP, CHILLER 2, Design Size Design Condenser Water Flow Rate [m3/s], 3.02781E-002
 Component Sizing Information, PlantLoop, DHW LOOP, Maximum Loop Flow Rate [m3/s], 3.18019E-002
 Component Sizing Information, PlantLoop, DHW LOOP, Plant Loop Volume [m3], 3.81623
 Component Sizing Information, PlantLoop, DHW LOOP, Design Supply Temperature [C], 56.00000
 Component Sizing Information, PlantLoop, DHW LOOP, Design Return Temperature [C], 51.00000
 Component Sizing Information, PlantLoop, DHW LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:VariableSpeed, DHW LOOP SUPPLY PUMP, Design Flow Rate [m3/s], 3.18019E-002
 Component Sizing Information, Pump:VariableSpeed, DHW LOOP SUPPLY PUMP, Design Power Consumption [W], 906.03705
 Component Sizing Information, WaterHeater:Mixed, DHW LOOP WATER HEATER, Use Side Design Flow Rate [m3/s], 3.18019E-002
 Component Sizing Information, WaterHeater:Mixed, DHW LOOP WATER HEATER, Tank Volume [m3], 68.69210
 Component Sizing Information, WaterHeater:Mixed, DHW LOOP WATER HEATER, Maximum Heater Capacity [W], 5651008.34139
Water Heater Information,WaterHeater:Mixed,DHW LOOP WATER HEATER,68.6921,5651008.3,0.000,0.0000
 Component Sizing Information, CondenserLoop, CONDENSER LOOP, Maximum Loop Flow Rate [m3/s], 9.08343E-002
 Component Sizing Information, CondenserLoop, CONDENSER LOOP, Condenser Loop Volume [m3], 10.90012
 Component Sizing Information, CondenserLoop, CONDENSER LOOP, Design Supply Temperature [C], 29.00000
 Component Sizing Information, CondenserLoop, CONDENSER LOOP, Design Return Temperature [C], 24.00000
 Component Sizing Information, CondenserLoop, CONDENSER LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:VariableSpeed, CONDENSER LOOP SUPPLY PUMP, Design Flow Rate [m3/s], 9.08343E-002
 Component Sizing Information, Pump:VariableSpeed, CONDENSER LOOP SUPPLY PUMP, Design Power Consumption [W], 19409.03682
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Design Water Flow Rate [m3/s], 9.08343E-002
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Fan Power at High Fan Speed [W], 19930.59856
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Air Flow Rate at High Fan Speed [m3/s], 52.48627
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, U-Factor Times Area Value at High Fan Speed [W/C], 153431.46943
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Low Fan Speed Air Flow Rate [m3/s], 26.24313
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Fan Power at Low Fan Speed [W], 3188.89577
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, U-Factor Times Area Value at Low Fan Speed [W/K], 92058.88166
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Free Convection Regime Air Flow Rate [m3/s], 5.24863
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER, Free Convection U-Factor Times Area Value [W/K], 15343.14694
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Design Water Flow Rate [m3/s], 9.08343E-002
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Fan Power at High Fan Speed [W], 19930.59856
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Air Flow Rate at High Fan Speed [m3/s], 52.48627
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, U-Factor Times Area Value at High Fan Speed [W/C], 153431.46943
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Low Fan Speed Air Flow Rate [m3/s], 26.24313
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Fan Power at Low Fan Speed [W], 3188.89577
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, U-Factor Times Area Value at Low Fan Speed [W/K], 92058.88166
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Free Convection Regime Air Flow Rate [m3/s], 5.24863
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 1, Free Convection U-Factor Times Area Value [W/K], 15343.14694
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Design Water Flow Rate [m3/s], 9.08343E-002
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Fan Power at High Fan Speed [W], 19930.59856
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Air Flow Rate at High Fan Speed [m3/s], 52.48627
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, U-Factor Times Area Value at High Fan Speed [W/C], 153431.46943
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Low Fan Speed Air Flow Rate [m3/s], 26.24313
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Fan Power at Low Fan Speed [W], 3188.89577
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, U-Factor Times Area Value at Low Fan Speed [W/K], 92058.88166
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Free Convection Regime Air Flow Rate [m3/s], 5.24863
 Component Sizing Information, CoolingTower:TwoSpeed, COOLING TOWER 2, Free Convection U-Factor Times Area Value [W/K], 15343.14694
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Shading Surfaces,Number of Shading Surfaces,1288
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 1 (1),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,2665.89,2665.89,2665.89,32.37,180.00,79.31,33.62,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 1 (1),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,2665.89,2665.89,2665.89,212.37,0.00,79.31,33.62,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 2 (2),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,2665.89,2665.89,2665.89,212.37,0.00,79.31,33.62,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 2 (2),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,2665.89,2665.89,2665.89,32.37,180.00,79.31,33.62,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 3 (3),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,1427.52,1427.52,1427.52,32.37,90.00,79.31,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 3 (3),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,1427.52,1427.52,1427.52,212.37,90.00,79.31,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 4 (4),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,605.08,605.08,605.08,302.72,90.00,33.62,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 4 (4),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,605.08,605.08,605.08,122.72,90.00,33.62,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 5 (5),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,1427.52,1427.52,1427.52,212.37,90.00,79.31,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 5 (5),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,1427.52,1427.52,1427.52,32.37,90.00,79.31,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 6 (6),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,605.08,605.08,605.08,122.72,90.00,33.62,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 1 - SURFACE 6 (6),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 1,0.00,0.00, ,605.08,605.08,605.08,302.72,90.00,33.62,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 1 (7),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,2696.59,2696.59,2696.59,330.05,180.00,51.93,51.93,,,,,,,,,,,8
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 1 (7),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,2696.59,2696.59,2696.59,203.32,0.00,51.93,51.93,,,,,,,,,,,8
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 2 (8),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,2696.59,2696.59,2696.59,203.32,0.00,51.93,51.93,,,,,,,,,,,8
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 2 (8),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,2696.59,2696.59,2696.59,330.05,180.00,51.93,51.93,,,,,,,,,,,8
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 3 (9),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,1042.76,1042.76,1042.76,299.21,90.00,57.93,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 3 (9),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,1042.76,1042.76,1042.76,119.21,90.00,57.93,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 4 (10),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,251.62,251.62,251.62,203.32,90.00,13.98,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 4 (10),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,251.62,251.62,251.62,23.32,90.00,13.98,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 5 (11),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,272.26,272.26,272.26,188.09,90.00,15.13,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 5 (11),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,272.26,272.26,272.26,8.09,90.00,15.13,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 6 (12),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,308.60,308.60,308.60,177.18,90.00,17.14,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 6 (12),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,308.60,308.60,308.60,357.18,90.00,17.14,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 7 (13),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,212.86,212.86,212.86,167.61,90.00,11.83,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 7 (13),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,212.86,212.86,212.86,347.61,90.00,11.83,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 8 (14),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,275.59,275.59,275.59,150.05,90.00,15.31,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 8 (14),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,275.59,275.59,275.59,330.05,90.00,15.31,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 9 (15),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,311.64,311.64,311.64,128.21,90.00,17.31,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 9 (15),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,311.64,311.64,311.64,308.21,90.00,17.31,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 10 (16),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,1117.23,1117.23,1117.23,32.77,90.00,62.07,18.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 2 - SURFACE 10 (16),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 2,0.00,0.00, ,1117.23,1117.23,1117.23,212.77,90.00,62.07,18.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 1 (17),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,70.20,70.20,70.20,33.30,180.00,6.27,11.17,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 1 (17),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,70.20,70.20,70.20,213.30,0.00,6.27,10.93,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 2 (18),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,3555.30,3555.30,3555.30,33.30,180.00,86.75,43.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 2 (18),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,3555.30,3555.30,3555.30,213.30,0.00,86.75,38.62,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 3 (19),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,2443.87,2443.87,2443.87,211.16,0.00,87.09,27.45,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 3 (19),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,2443.87,2443.87,2443.87,31.16,180.00,87.09,28.58,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 4 (20),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1181.63,1181.63,1181.63,213.30,0.00,93.03,10.93,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 4 (20),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1181.63,1181.63,1181.63,33.30,180.00,93.03,14.42,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 5 (21),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1753.50,1753.50,1753.50,30.45,90.00,87.67,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 5 (21),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1753.50,1753.50,1753.50,210.45,90.00,87.67,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 6 (22),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,549.05,549.05,549.05,303.56,90.00,27.45,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 6 (22),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,549.05,549.05,549.05,123.56,90.00,27.45,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 7 (23),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,128.69,128.69,128.69,31.16,90.00,6.43,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 7 (23),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,128.69,128.69,128.69,211.16,90.00,6.43,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 8 (24),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,218.63,218.63,218.63,302.74,90.00,10.93,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 8 (24),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,218.63,218.63,218.63,122.74,90.00,10.93,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 9 (25),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1860.51,1860.51,1860.51,213.30,90.00,93.03,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 9 (25),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,1860.51,1860.51,1860.51,33.30,90.00,93.03,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 10 (26),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,859.97,859.97,859.97,124.62,90.00,43.00,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 3 - SURFACE 10 (26),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 3,0.00,0.00, ,859.97,859.97,859.97,304.62,90.00,43.00,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 1 (27),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,611.09,611.09,611.09,31.46,180.00,17.32,35.28,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 1 (27),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,611.09,611.09,611.09,211.46,0.00,17.32,35.27,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 2 (28),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1972.58,1972.58,1972.58,31.47,180.00,46.24,42.67,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 2 (28),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1972.58,1972.58,1972.58,211.47,0.00,46.24,42.65,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 3 (29),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1223.53,1223.53,1223.53,31.47,180.00,56.14,21.80,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 3 (29),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1223.53,1223.53,1223.53,211.47,0.00,56.14,21.79,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 4 (30),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,144.74,144.74,144.74,31.44,180.00,67.25,2.14,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 4 (30),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,144.74,144.74,144.74,211.44,0.00,67.25,2.17,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 5 (31),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,341.99,341.99,341.99,211.47,0.00,46.24,7.39,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 5 (31),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,341.99,341.99,341.99,31.47,180.00,46.24,7.40,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 6 (32),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,415.47,415.47,415.47,211.46,0.00,11.10,37.42,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 6 (32),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,415.47,415.47,415.47,31.46,180.00,11.10,37.41,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 7 (33),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,88.28,88.28,88.28,211.44,0.00,3.69,23.96,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 7 (33),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,88.28,88.28,88.28,31.44,180.00,3.69,23.96,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 8 (34),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,3106.20,3106.20,3106.20,211.46,0.00,52.46,59.22,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 8 (34),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,3106.20,3106.20,3106.20,31.46,180.00,52.46,59.22,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 9 (35),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,436.06,436.06,436.06,121.79,90.00,21.80,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 9 (35),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,436.06,436.06,436.06,301.79,90.00,21.80,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 10 (36),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1122.52,1122.52,1122.52,31.46,90.00,56.13,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 10 (36),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,1122.52,1122.52,1122.52,211.46,90.00,56.13,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 11 (37),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,479.22,479.22,479.22,301.83,90.00,23.96,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 11 (37),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,479.22,479.22,479.22,121.83,90.00,23.96,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 12 (38),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,73.80,73.80,73.80,211.44,90.00,3.69,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 12 (38),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,73.80,73.80,73.80,31.44,90.00,3.69,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 13 (39),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,853.09,853.09,853.09,301.80,90.00,42.65,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 13 (39),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,853.09,853.09,853.09,121.80,90.00,42.65,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 14 (40),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,924.87,924.87,924.87,211.47,90.00,46.24,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 14 (40),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,924.87,924.87,924.87,31.47,90.00,46.24,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 15 (41),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,147.96,147.96,147.96,121.79,90.00,7.40,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 15 (41),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,147.96,147.96,147.96,301.79,90.00,7.40,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 16 (42),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,346.35,346.35,346.35,211.46,90.00,17.32,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 16 (42),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,346.35,346.35,346.35,31.46,90.00,17.32,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 17 (43),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,748.28,748.28,748.28,121.80,90.00,37.41,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 17 (43),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,748.28,748.28,748.28,301.80,90.00,37.41,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 18 (44),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,222.16,222.16,222.16,31.47,90.00,11.11,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 4 - SURFACE 18 (44),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 4,0.00,0.00, ,222.16,222.16,222.16,211.47,90.00,11.11,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 1 (45),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,861.28,861.28,861.28,33.21,180.00,23.31,36.98,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 1 (45),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,861.28,861.28,861.28,213.21,0.00,23.31,36.97,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 2 (46),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,161.23,161.23,161.23,33.19,180.00,20.93,7.70,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 2 (46),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,161.23,161.23,161.23,213.19,0.00,20.93,7.71,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 3 (47),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1745.41,1745.41,1745.41,33.19,180.00,39.46,44.21,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 3 (47),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1745.41,1745.41,1745.41,213.19,0.00,39.46,44.22,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 4 (48),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,134.12,134.12,134.12,213.19,0.00,18.50,7.25,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 4 (48),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,134.12,134.12,134.12,33.19,180.00,18.50,7.24,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 5 (49),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1546.46,1546.46,1546.46,213.21,0.00,41.82,36.96,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 5 (49),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1546.46,1546.46,1546.46,33.21,180.00,41.82,36.98,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 6 (50),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1087.34,1087.34,1087.34,213.19,0.00,20.96,51.92,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 6 (50),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1087.34,1087.34,1087.34,33.19,180.00,20.96,51.92,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 7 (51),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1038.44,1038.44,1038.44,303.56,90.00,51.92,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 7 (51),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,1038.44,1038.44,1038.44,123.56,90.00,51.92,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 8 (52),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,789.27,789.27,789.27,213.19,90.00,39.46,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 8 (52),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,789.27,789.27,789.27,33.19,90.00,39.46,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 9 (53),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,144.88,144.88,144.88,123.59,90.00,7.24,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 9 (53),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,144.88,144.88,144.88,303.59,90.00,7.24,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 10 (54),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,466.12,466.12,466.12,213.21,90.00,23.31,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 10 (54),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,466.12,466.12,466.12,33.21,90.00,23.31,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 11 (55),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,739.52,739.52,739.52,123.56,90.00,36.98,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 11 (55),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,739.52,739.52,739.52,303.56,90.00,36.98,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 12 (56),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,836.89,836.89,836.89,33.19,90.00,41.84,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 12 (56),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,836.89,836.89,836.89,213.19,90.00,41.84,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 13 (57),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,154.03,154.03,154.03,123.52,90.00,7.70,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 13 (57),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,154.03,154.03,154.03,303.52,90.00,7.70,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 14 (58),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,418.50,418.50,418.50,33.21,90.00,20.93,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 5 - SURFACE 14 (58),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 5,0.00,0.00, ,418.50,418.50,418.50,213.21,90.00,20.93,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 1 (59),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1.21,1.21,1.21,32.50,180.00,0.11,10.56,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 1 (59),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1.21,1.21,1.21,212.50,0.00,0.11,10.56,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 2 (60),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,23.91,23.91,23.91,32.65,180.00,3.16,7.57,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 2 (60),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,23.91,23.91,23.91,212.65,0.00,3.16,7.57,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 3 (61),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,5.04,5.04,5.04,32.47,180.00,2.25,2.25,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 3 (61),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,5.04,5.04,5.04,302.57,0.00,2.25,2.25,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 4 (62),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,2127.18,2127.18,2127.18,32.47,180.00,55.67,38.16,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 4 (62),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,2127.18,2127.18,2127.18,212.47,0.00,55.67,38.27,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 5 (63),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,469.53,469.53,469.53,32.59,180.00,61.32,7.64,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 5 (63),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,469.53,469.53,469.53,212.59,0.00,61.32,7.68,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 6 (64),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,307.96,307.96,307.96,32.63,180.00,65.37,4.73,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 6 (64),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,307.96,307.96,307.96,212.63,0.00,65.37,4.69,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 7 (65),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,186.97,186.97,186.97,32.59,180.00,66.48,2.88,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 7 (65),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,186.97,186.97,186.97,212.59,0.00,66.48,2.74,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 8 (66),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,4.19,4.19,4.19,212.59,0.00,2.05,2.05,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 8 (66),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,4.19,4.19,4.19,302.94,180.00,2.05,2.05,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 9 (67),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,3.43,3.43,3.43,212.57,0.00,9.23E-002,37.28,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 9 (67),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,3.43,3.43,3.43,32.57,180.00,9.23E-002,37.28,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 10 (68),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,34.08,34.08,34.08,212.63,0.00,4.04,8.43,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 10 (68),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,34.08,34.08,34.08,32.63,180.00,4.04,8.44,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 11 (69),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,86.03,86.03,86.03,212.59,0.00,5.64,15.24,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 11 (69),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,86.03,86.03,86.03,32.59,180.00,5.64,15.25,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 12 (70),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,23.06,23.06,23.06,212.65,0.00,3.05,7.57,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 12 (70),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,23.06,23.06,23.06,32.65,180.00,3.05,7.57,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 13 (71),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1.57,1.57,1.57,212.59,0.00,0.10,15.24,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 13 (71),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1.57,1.57,1.57,32.59,180.00,0.10,15.24,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 14 (72),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1961.65,1961.65,1961.65,212.59,0.00,55.58,35.33,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 14 (72),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1961.65,1961.65,1961.65,32.59,180.00,55.58,35.27,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 15 (73),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1007.79,1007.79,1007.79,212.65,0.00,55.68,18.07,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 15 (73),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,1007.79,1007.79,1007.79,32.65,180.00,55.68,18.13,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 16 (74),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,69.10,69.10,69.10,302.94,90.00,7.68,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 16 (74),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,69.10,69.10,69.10,122.94,90.00,7.68,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 17 (75),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,36.37,36.37,36.37,212.63,90.00,4.04,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 17 (75),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,36.37,36.37,36.37,32.63,90.00,4.04,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 18 (76),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,42.19,42.19,42.19,302.94,90.00,4.69,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 18 (76),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,42.19,42.19,42.19,122.94,90.00,4.69,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 19 (77),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,9.98,9.98,9.98,212.59,90.00,1.11,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 19 (77),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,9.98,9.98,9.98,32.59,90.00,1.11,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 20 (78),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,29.90,29.90,29.90,302.57,90.00,3.32,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 20 (78),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,29.90,29.90,29.90,122.57,90.00,3.32,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 21 (79),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,3.78,3.78,3.78,306.30,90.00,0.42,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 21 (79),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,3.78,3.78,3.78,126.30,90.00,0.42,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 22 (80),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,45.50,45.50,45.50,32.57,90.00,5.06,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 22 (80),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,45.50,45.50,45.50,212.57,90.00,5.06,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 23 (81),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,335.54,335.54,335.54,302.94,90.00,37.28,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 23 (81),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,335.54,335.54,335.54,122.94,90.00,37.28,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 24 (82),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,502.01,502.01,502.01,32.59,90.00,55.78,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 24 (82),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,502.01,502.01,502.01,212.59,90.00,55.78,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 25 (83),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,95.06,95.06,95.06,122.95,90.00,10.56,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 25 (83),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,95.06,95.06,95.06,302.95,90.00,10.56,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 26 (84),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,27.42,27.42,27.42,32.50,90.00,3.05,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 26 (84),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,27.42,27.42,27.42,212.50,90.00,3.05,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 27 (85),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,68.16,68.16,68.16,122.95,90.00,7.57,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 27 (85),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,68.16,68.16,68.16,302.95,90.00,7.57,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 28 (86),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,28.42,28.42,28.42,212.65,90.00,3.16,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 28 (86),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,28.42,28.42,28.42,32.65,90.00,3.16,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 29 (87),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,180.26,180.26,180.26,122.93,90.00,20.03,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 29 (87),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,180.26,180.26,180.26,302.93,90.00,20.03,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 30 (88),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,51.74,51.74,51.74,32.47,90.00,5.75,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 30 (88),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,51.74,51.74,51.74,212.47,90.00,5.75,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 31 (89),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,137.26,137.26,137.26,122.95,90.00,15.25,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 31 (89),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,137.26,137.26,137.26,302.95,90.00,15.25,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 32 (90),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,551.92,551.92,551.92,212.59,90.00,61.32,9.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 6 - SURFACE 32 (90),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 6,0.00,0.00, ,551.92,551.92,551.92,32.59,90.00,61.32,9.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 1 (91),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,43.44,43.44,43.44,34.50,180.00,3.50,12.43,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 1 (91),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,43.44,43.44,43.44,214.50,0.00,3.50,12.44,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 2 (92),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,434.12,434.12,434.12,34.62,180.00,36.05,12.15,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 2 (92),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,434.12,434.12,434.12,214.62,0.00,36.05,11.94,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 3 (93),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,627.65,627.65,627.65,34.65,180.00,58.56,10.74,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 3 (93),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,627.65,627.65,627.65,214.65,0.00,58.56,10.70,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 4 (94),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1701.21,1701.21,1701.21,34.62,180.00,58.61,29.02,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 4 (94),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1701.21,1701.21,1701.21,214.62,0.00,58.61,29.05,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 5 (95),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,49.33,49.33,49.33,34.66,180.00,6.79,7.24,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 5 (95),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,49.33,49.33,49.33,214.66,0.00,6.79,7.29,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 6 (96),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,81.81,81.81,81.81,35.07,180.00,9.04,9.04,,,,,,,,,,,6
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 6 (96),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,81.81,81.81,81.81,304.94,0.00,9.04,9.04,,,,,,,,,,,6
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 7 (97),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,126.43,126.43,126.43,89.69,180.00,11.24,11.24,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 7 (97),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,126.43,126.43,126.43,304.08,0.00,11.24,11.24,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 8 (98),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,243.78,243.78,243.78,97.81,180.00,21.60,33.89,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 8 (98),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,243.78,243.78,243.78,277.81,0.00,21.60,14.56,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 9 (99),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,55.23,55.23,55.23,165.23,0.00,7.43,7.43,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 9 (99),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,55.23,55.23,55.23,305.05,180.00,7.43,7.43,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 10 (100),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,44.81,44.81,44.81,175.88,0.00,6.69,6.69,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 10 (100),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,44.81,44.81,44.81,305.05,180.00,6.69,6.69,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 11 (101),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,35.83,35.83,35.83,215.07,0.00,5.99,5.99,,,,,,,,,,,5
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 11 (101),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,35.83,35.83,35.83,305.05,180.00,5.99,5.99,,,,,,,,,,,5
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 12 (102),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,14.19,14.19,14.19,214.66,0.00,6.79,2.09,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 12 (102),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,14.19,14.19,14.19,34.66,180.00,6.79,2.09,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 13 (103),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1079.61,1079.61,1079.61,214.62,0.00,65.40,16.44,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 13 (103),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1079.61,1079.61,1079.61,34.62,180.00,65.40,16.58,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 14 (104),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,43.59,43.59,43.59,214.50,0.00,3.51,12.44,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 14 (104),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,43.59,43.59,43.59,34.50,180.00,3.51,12.43,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 15 (105),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,521.64,521.64,521.64,214.50,0.00,22.47,23.23,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 15 (105),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,521.64,521.64,521.64,34.50,180.00,22.47,23.18,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 16 (106),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1512.88,1512.88,1512.88,214.50,0.00,42.89,35.22,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 16 (106),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1512.88,1512.88,1512.88,34.50,180.00,42.89,35.37,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 17 (107),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,145.79,145.79,145.79,305.05,90.00,7.29,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 17 (107),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,145.79,145.79,145.79,125.05,90.00,7.29,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 18 (108),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,9.24,9.24,9.24,215.07,90.00,0.46,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 18 (108),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,9.24,9.24,9.24,35.07,90.00,0.46,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 19 (109),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,70.25,70.25,70.25,254.40,90.00,3.51,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 19 (109),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,70.25,70.25,70.25,74.40,90.00,3.51,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 20 (110),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,173.38,173.38,173.38,304.94,90.00,8.67,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 20 (110),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,173.38,173.38,173.38,124.94,90.00,8.67,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 21 (111),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,61.13,61.13,61.13,355.88,90.00,3.06,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 21 (111),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,61.13,61.13,61.13,175.88,90.00,3.06,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 22 (112),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,75.84,75.84,75.84,269.69,90.00,3.79,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 22 (112),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,75.84,75.84,75.84,89.69,90.00,3.79,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 23 (113),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,212.97,212.97,212.97,304.08,90.00,10.65,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 23 (113),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,212.97,212.97,212.97,124.08,90.00,10.65,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 24 (114),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,54.55,54.55,54.55,345.23,90.00,2.73,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 24 (114),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,54.55,54.55,54.55,165.23,90.00,2.73,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 25 (115),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,72.30,72.30,72.30,277.81,90.00,3.62,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 25 (115),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,72.30,72.30,72.30,97.81,90.00,3.62,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 26 (116),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,291.20,291.20,291.20,302.83,90.00,14.56,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 26 (116),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,291.20,291.20,291.20,122.83,90.00,14.56,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 27 (117),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,929.80,929.80,929.80,34.29,90.00,46.49,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 27 (117),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,929.80,929.80,929.80,214.29,90.00,46.49,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 28 (118),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,242.95,242.95,242.95,124.95,90.00,12.15,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 28 (118),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,242.95,242.95,242.95,304.95,90.00,12.15,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 29 (119),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,449.80,449.80,449.80,34.62,90.00,22.49,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 29 (119),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,449.80,449.80,449.80,214.62,90.00,22.49,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 30 (120),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,214.75,214.75,214.75,124.99,90.00,10.74,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 30 (120),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,214.75,214.75,214.75,304.99,90.00,10.74,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 31 (121),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,70.04,70.04,70.04,34.65,90.00,3.50,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 31 (121),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,70.04,70.04,70.04,214.65,90.00,3.50,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 32 (122),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,248.67,248.67,248.67,124.96,90.00,12.43,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 32 (122),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,248.67,248.67,248.67,304.96,90.00,12.43,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 33 (123),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,69.91,69.91,69.91,214.50,90.00,3.50,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 33 (123),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,69.91,69.91,69.91,34.50,90.00,3.50,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 34 (124),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,331.59,331.59,331.59,124.99,90.00,16.58,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 34 (124),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,331.59,331.59,331.59,304.99,90.00,16.58,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 35 (125),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1172.12,1172.12,1172.12,214.62,90.00,58.61,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 35 (125),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,1172.12,1172.12,1172.12,34.62,90.00,58.61,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 36 (126),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,41.86,41.86,41.86,125.06,90.00,2.09,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 36 (126),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,41.86,41.86,41.86,305.06,90.00,2.09,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 37 (127),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,135.77,135.77,135.77,214.66,90.00,6.79,20.00,,,,,,,,,,,4
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 7 - SURFACE 37 (127),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 7,0.00,0.00, ,135.77,135.77,135.77,34.66,90.00,6.79,20.00,,,,,,,,,,,4
Shading Surface,SURROUNDING BUILDING - COMPONENT BLOCK 8 - SURFACE 1 (128),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 8,0.00,0.00, ,5378.56,5378.56,5378.56,212.78,0.00,73.34,73.34,,,,,,,,,,,9
Shading Surface,Mir-SURROUNDING BUILDING - COMPONENT BLOCK 8 - SURFACE 1 (128),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR SURROUNDING BUILDING - COMPONENT BLOCK 8,0.00,0.00, ,5378.56,5378.56,5378.56,249.40,180.00,73.34,73.34,,,,,,,,,,,9
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 1 (129),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,21.75,21.75,21.75,32.00,180.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 1 (129),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,21.75,21.75,21.75,212.00,0.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 2 (130),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,21.75,21.75,21.75,212.00,0.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 2 (130),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,21.75,21.75,21.75,32.00,180.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 3 (131),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,2.90,2.90,2.90,212.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 3 (131),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,2.90,2.90,2.90,32.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 4 (132),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 4 (132),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 5 (133),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,2.90,2.90,2.90,32.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 5 (133),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,2.90,2.90,2.90,212.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 6 (134),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 25 - SURFACE 6 (134),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 25,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 1 (135),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 1 (135),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 2 (136),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,21.75,21.75,21.75,32.00,180.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 2 (136),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,21.75,21.75,21.75,212.00,0.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 3 (137),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,2.90,2.90,2.90,212.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 3 (137),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,2.90,2.90,2.90,32.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 4 (138),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,21.75,21.75,21.75,212.00,0.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 4 (138),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,21.75,21.75,21.75,32.00,180.00,14.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 5 (139),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,2.90,2.90,2.90,32.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 5 (139),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,2.90,2.90,2.90,212.00,90.00,14.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 6 (140),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 18 - SURFACE 6 (140),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 18,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 1 (141),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 1 (141),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 2 (142),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 2 (142),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 3 (143),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 3 (143),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 4 (144),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 4 (144),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 5 (145),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 5 (145),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 6 (146),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 30 - SURFACE 6 (146),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 30,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 1 (147),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 1 (147),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 2 (148),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 2 (148),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 3 (149),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 3 (149),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 4 (150),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 4 (150),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 5 (151),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 5 (151),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 6 (152),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 31 - SURFACE 6 (152),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 31,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 1 (153),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 1 (153),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 2 (154),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 2 (154),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 3 (155),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 3 (155),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 4 (156),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 4 (156),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 5 (157),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 5 (157),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 6 (158),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 39 - SURFACE 6 (158),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 39,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 1 (159),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 1 (159),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 2 (160),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 2 (160),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 3 (161),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 3 (161),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 4 (162),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 4 (162),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 5 (163),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 5 (163),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 6 (164),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 40 - SURFACE 6 (164),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 40,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 1 (165),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 1 (165),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 2 (166),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 2 (166),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 3 (167),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 3 (167),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 4 (168),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 4 (168),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 5 (169),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 5 (169),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 6 (170),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 62 - SURFACE 6 (170),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 62,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 1 (171),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,8.97,8.97,8.97,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 1 (171),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,8.97,8.97,8.97,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 2 (172),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,8.97,8.97,8.97,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 2 (172),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,8.97,8.97,8.97,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 3 (173),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 3 (173),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 4 (174),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 4 (174),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 5 (175),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 5 (175),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 6 (176),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 73 - SURFACE 6 (176),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 73,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 1 (177),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,9.00,9.00,9.00,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 1 (177),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,9.00,9.00,9.00,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 2 (178),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,9.00,9.00,9.00,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 2 (178),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,9.00,9.00,9.00,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 3 (179),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 3 (179),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 4 (180),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 4 (180),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 5 (181),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 5 (181),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 6 (182),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 79 - SURFACE 6 (182),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 79,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 1 (183),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,8.97,8.97,8.97,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 1 (183),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,8.97,8.97,8.97,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 2 (184),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,8.97,8.97,8.97,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 2 (184),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,8.97,8.97,8.97,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 3 (185),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 3 (185),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 4 (186),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 4 (186),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 5 (187),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 5 (187),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 6 (188),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 80 - SURFACE 6 (188),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 80,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 1 (189),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,9.00,9.00,9.00,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 1 (189),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,9.00,9.00,9.00,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 2 (190),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,9.00,9.00,9.00,212.00,0.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 2 (190),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,9.00,9.00,9.00,32.00,180.00,9.00,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 3 (191),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 3 (191),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 4 (192),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 4 (192),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 5 (193),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,1.80,1.80,1.80,212.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 5 (193),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,1.80,1.80,1.80,32.00,90.00,9.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 6 (194),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 103 - SURFACE 6 (194),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 103,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 1 (195),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 1 (195),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 2 (196),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 2 (196),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 3 (197),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 3 (197),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 4 (198),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 4 (198),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 5 (199),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 5 (199),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 6 (200),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 104 - SURFACE 6 (200),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 104,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 1 (201),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 1 (201),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 2 (202),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 2 (202),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 3 (203),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 3 (203),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 4 (204),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 4 (204),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 5 (205),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 5 (205),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 6 (206),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 111 - SURFACE 6 (206),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 111,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 1 (207),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 1 (207),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 2 (208),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 2 (208),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 3 (209),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 3 (209),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 4 (210),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 4 (210),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 5 (211),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 5 (211),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 6 (212),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 115 - SURFACE 6 (212),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 115,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 1 (213),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 1 (213),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 2 (214),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 2 (214),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 3 (215),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 3 (215),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 4 (216),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 4 (216),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 5 (217),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 5 (217),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 6 (218),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 116 - SURFACE 6 (218),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 116,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 1 (219),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 1 (219),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 2 (220),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 2 (220),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 3 (221),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 3 (221),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 4 (222),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 4 (222),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 5 (223),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 5 (223),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 6 (224),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 117 - SURFACE 6 (224),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 117,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 1 (225),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 1 (225),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 2 (226),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 2 (226),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 3 (227),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 3 (227),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 4 (228),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 4 (228),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 5 (229),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 5 (229),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 6 (230),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 118 - SURFACE 6 (230),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 118,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 1 (231),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 1 (231),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 2 (232),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 2 (232),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 3 (233),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 3 (233),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 4 (234),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 4 (234),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 5 (235),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 5 (235),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 6 (236),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 119 - SURFACE 6 (236),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 119,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 1 (237),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 1 (237),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 2 (238),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 2 (238),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 3 (239),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 3 (239),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 4 (240),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 4 (240),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 5 (241),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 5 (241),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 6 (242),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 120 - SURFACE 6 (242),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 120,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 1 (243),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 1 (243),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 2 (244),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 2 (244),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 3 (245),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 3 (245),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 4 (246),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 4 (246),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 5 (247),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 5 (247),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 6 (248),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 125 - SURFACE 6 (248),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 125,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 1 (249),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 1 (249),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 2 (250),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 2 (250),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 3 (251),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 3 (251),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 4 (252),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 4 (252),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 5 (253),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 5 (253),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 6 (254),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 130 - SURFACE 6 (254),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 130,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 1 (255),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 1 (255),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 2 (256),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 2 (256),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 3 (257),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 3 (257),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 4 (258),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 4 (258),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 5 (259),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 5 (259),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 6 (260),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 126 - SURFACE 6 (260),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 126,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 1 (261),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,15.75,15.75,15.75,32.00,180.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 1 (261),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,15.75,15.75,15.75,212.00,0.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 2 (262),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,15.75,15.75,15.75,212.00,0.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 2 (262),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,15.75,15.75,15.75,32.00,180.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 3 (263),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,2.10,2.10,2.10,32.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 3 (263),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,2.10,2.10,2.10,212.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 4 (264),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 4 (264),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 5 (265),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,2.10,2.10,2.10,212.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 5 (265),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,2.10,2.10,2.10,32.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 6 (266),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 131 - SURFACE 6 (266),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 131,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 1 (267),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,15.75,15.75,15.75,32.00,180.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 1 (267),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,15.75,15.75,15.75,212.00,0.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 2 (268),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,15.75,15.75,15.75,212.00,0.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 2 (268),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,15.75,15.75,15.75,32.00,180.00,10.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 3 (269),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,2.10,2.10,2.10,32.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 3 (269),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,2.10,2.10,2.10,212.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 4 (270),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 4 (270),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 5 (271),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,2.10,2.10,2.10,212.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 5 (271),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,2.10,2.10,2.10,32.00,90.00,10.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 6 (272),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 132 - SURFACE 6 (272),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 132,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 1 (273),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 1 (273),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 2 (274),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 2 (274),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 3 (275),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 3 (275),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 4 (276),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 4 (276),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 5 (277),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 5 (277),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 6 (278),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 148 - SURFACE 6 (278),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 148,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 1 (279),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 1 (279),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 2 (280),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 2 (280),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 3 (281),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 3 (281),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 4 (282),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 4 (282),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 5 (283),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 5 (283),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 6 (284),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 149 - SURFACE 6 (284),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 149,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 1 (285),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 1 (285),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 2 (286),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 2 (286),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 3 (287),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 3 (287),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 4 (288),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 4 (288),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 5 (289),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 5 (289),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 6 (290),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 152 - SURFACE 6 (290),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 152,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 1 (291),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 1 (291),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 2 (292),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 2 (292),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 3 (293),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 3 (293),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 4 (294),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 4 (294),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 5 (295),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 5 (295),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 6 (296),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 153 - SURFACE 6 (296),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 153,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 1 (297),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 1 (297),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 2 (298),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 2 (298),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 3 (299),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 3 (299),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 4 (300),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 4 (300),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 5 (301),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 5 (301),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 6 (302),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 154 - SURFACE 6 (302),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 154,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 1 (303),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 1 (303),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 2 (304),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 2 (304),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 3 (305),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 3 (305),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 4 (306),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 4 (306),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 5 (307),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 5 (307),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 6 (308),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 155 - SURFACE 6 (308),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 155,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 1 (309),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 1 (309),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 2 (310),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 2 (310),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 3 (311),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 3 (311),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 4 (312),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 4 (312),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 5 (313),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 5 (313),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 6 (314),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 158 - SURFACE 6 (314),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 158,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 1 (315),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 1 (315),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 2 (316),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 2 (316),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 3 (317),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 3 (317),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 4 (318),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,29.25,29.25,29.25,212.00,0.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 4 (318),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,29.25,29.25,29.25,32.00,180.00,19.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 5 (319),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 5 (319),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 6 (320),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 159 - SURFACE 6 (320),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 159,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 1 (321),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 1 (321),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 2 (322),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 2 (322),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 3 (323),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 3 (323),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 4 (324),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 4 (324),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 5 (325),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 5 (325),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 6 (326),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 167 - SURFACE 6 (326),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 167,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 1 (327),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 1 (327),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 2 (328),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 2 (328),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 3 (329),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 3 (329),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 4 (330),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 4 (330),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 5 (331),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 5 (331),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 6 (332),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 168 - SURFACE 6 (332),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 168,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 1 (333),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 1 (333),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 2 (334),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 2 (334),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 3 (335),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 3 (335),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 4 (336),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 4 (336),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 5 (337),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 5 (337),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 6 (338),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 169 - SURFACE 6 (338),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 169,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 1 (339),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 1 (339),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 2 (340),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 2 (340),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 3 (341),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 3 (341),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 4 (342),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 4 (342),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 5 (343),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 5 (343),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 6 (344),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 174 - SURFACE 6 (344),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 174,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 1 (345),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 1 (345),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 2 (346),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 2 (346),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 3 (347),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 3 (347),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 4 (348),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 4 (348),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 5 (349),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 5 (349),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 6 (350),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 177 - SURFACE 6 (350),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 177,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 1 (351),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 1 (351),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 2 (352),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 2 (352),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 3 (353),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 3 (353),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 4 (354),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 4 (354),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 5 (355),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 5 (355),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 6 (356),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 181 - SURFACE 6 (356),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 181,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 1 (357),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 1 (357),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 2 (358),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 2 (358),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 3 (359),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 3 (359),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 4 (360),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 4 (360),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 5 (361),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 5 (361),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 6 (362),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 156 - SURFACE 6 (362),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 156,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 1 (363),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 1 (363),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 2 (364),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,19.50,19.50,19.50,212.00,0.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 2 (364),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,19.50,19.50,19.50,32.00,180.00,13.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 3 (365),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 3 (365),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 4 (366),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 4 (366),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 5 (367),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,2.60,2.60,2.60,212.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 5 (367),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,2.60,2.60,2.60,32.00,90.00,13.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 6 (368),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 157 - SURFACE 6 (368),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 157,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 1 (369),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,25.50,25.50,25.50,32.00,180.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 1 (369),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,25.50,25.50,25.50,212.00,0.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 2 (370),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,25.50,25.50,25.50,212.00,0.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 2 (370),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,25.50,25.50,25.50,32.00,180.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 3 (371),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,3.40,3.40,3.40,32.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 3 (371),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,3.40,3.40,3.40,212.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 4 (372),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 4 (372),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 5 (373),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,3.40,3.40,3.40,212.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 5 (373),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,3.40,3.40,3.40,32.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 6 (374),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 182 - SURFACE 6 (374),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 182,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 1 (375),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,25.50,25.50,25.50,32.00,180.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 1 (375),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,25.50,25.50,25.50,212.00,0.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 2 (376),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,25.50,25.50,25.50,212.00,0.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 2 (376),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,25.50,25.50,25.50,32.00,180.00,17.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 3 (377),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,3.40,3.40,3.40,32.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 3 (377),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,3.40,3.40,3.40,212.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 4 (378),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 4 (378),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 5 (379),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,3.40,3.40,3.40,212.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 5 (379),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,3.40,3.40,3.40,32.00,90.00,17.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 6 (380),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 183 - SURFACE 6 (380),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 183,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 1 (381),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 1 (381),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 2 (382),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,39.99,39.99,39.99,212.00,0.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 2 (382),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,39.99,39.99,39.99,32.00,180.00,4.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 3 (383),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 3 (383),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 4 (384),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 4 (384),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 5 (385),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 5 (385),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 6 (386),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 187 - SURFACE 6 (386),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 187,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 1 (387),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,26.25,26.25,26.25,32.00,180.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 1 (387),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,26.25,26.25,26.25,212.00,0.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 2 (388),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,26.25,26.25,26.25,212.00,0.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 2 (388),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,26.25,26.25,26.25,32.00,180.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 3 (389),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,3.50,3.50,3.50,212.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 3 (389),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,3.50,3.50,3.50,32.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 4 (390),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 4 (390),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 5 (391),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,3.50,3.50,3.50,32.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 5 (391),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,3.50,3.50,3.50,212.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 6 (392),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 185 - SURFACE 6 (392),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 185,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 1 (393),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 1 (393),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 2 (394),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,26.25,26.25,26.25,32.00,180.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 2 (394),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,26.25,26.25,26.25,212.00,0.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 3 (395),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,3.50,3.50,3.50,212.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 3 (395),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,3.50,3.50,3.50,32.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 4 (396),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,26.25,26.25,26.25,212.00,0.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 4 (396),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,26.25,26.25,26.25,32.00,180.00,17.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 5 (397),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,3.50,3.50,3.50,32.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 5 (397),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,3.50,3.50,3.50,212.00,90.00,17.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 6 (398),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 186 - SURFACE 6 (398),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 186,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 1 (399),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,29.99,29.99,29.99,32.00,180.00,3.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 1 (399),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,29.99,29.99,29.99,212.00,0.00,3.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 2 (400),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,29.99,29.99,29.99,212.00,0.00,3.00,10.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 2 (400),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,29.99,29.99,29.99,32.00,180.00,3.00,10.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 3 (401),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,0.60,0.60,0.60,212.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 3 (401),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,0.60,0.60,0.60,32.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 4 (402),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 4 (402),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 5 (403),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,0.60,0.60,0.60,32.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 5 (403),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,0.60,0.60,0.60,212.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 6 (404),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,2.00,2.00,2.00,302.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 188 - SURFACE 6 (404),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 188,0.00,0.00, ,2.00,2.00,2.00,122.00,90.00,10.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 1 (405),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,16.00,16.00,16.00,32.00,180.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 1 (405),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,16.00,16.00,16.00,212.00,0.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 2 (406),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,16.00,16.00,16.00,212.00,0.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 2 (406),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,16.00,16.00,16.00,32.00,180.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 3 (407),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,1.60,1.60,1.60,212.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 3 (407),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,1.60,1.60,1.60,32.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 4 (408),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 4 (408),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 5 (409),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,1.60,1.60,1.60,32.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 5 (409),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,1.60,1.60,1.60,212.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 6 (410),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 189 - SURFACE 6 (410),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 189,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 1 (411),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,1174.15,1174.15,1174.15,32.00,180.00,30.50,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 1 (411),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,1174.15,1174.15,1174.15,212.00,0.00,30.50,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 2 (412),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,1174.15,1174.15,1174.15,212.00,0.00,30.50,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 2 (412),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,1174.15,1174.15,1174.15,32.00,180.00,30.50,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 3 (413),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,6.10,6.10,6.10,212.00,90.00,30.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 3 (413),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,6.10,6.10,6.10,32.00,90.00,30.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 4 (414),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 4 (414),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 5 (415),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,6.10,6.10,6.10,32.00,90.00,30.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 5 (415),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,6.10,6.10,6.10,212.00,90.00,30.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 6 (416),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 190 - SURFACE 6 (416),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 190,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 1 (417),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,16.00,16.00,16.00,32.00,180.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 1 (417),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,16.00,16.00,16.00,212.00,0.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 2 (418),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,16.00,16.00,16.00,212.00,0.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 2 (418),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,16.00,16.00,16.00,32.00,180.00,8.00,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 3 (419),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,1.60,1.60,1.60,212.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 3 (419),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,1.60,1.60,1.60,32.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 4 (420),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 4 (420),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 5 (421),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,1.60,1.60,1.60,32.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 5 (421),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,1.60,1.60,1.60,212.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 6 (422),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 191 - SURFACE 6 (422),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 191,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 1 (423),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 1 (423),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 2 (424),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 2 (424),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 3 (425),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 3 (425),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 4 (426),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 4 (426),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 5 (427),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 5 (427),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 6 (428),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 1 - SURFACE 6 (428),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 1,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 1 (429),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,139.00,139.00,139.00,32.00,180.00,69.50,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 1 (429),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,139.00,139.00,139.00,212.00,0.00,69.50,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 2 (430),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,139.00,139.00,139.00,212.00,0.00,69.50,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 2 (430),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,139.00,139.00,139.00,32.00,180.00,69.50,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 3 (431),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 3 (431),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 4 (432),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,13.90,13.90,13.90,32.00,90.00,69.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 4 (432),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,13.90,13.90,13.90,212.00,90.00,69.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 5 (433),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 5 (433),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 6 (434),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,13.90,13.90,13.90,212.00,90.00,69.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 3 - SURFACE 6 (434),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 3,0.00,0.00, ,13.90,13.90,13.90,32.00,90.00,69.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 1 (435),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,3.75,3.75,3.75,32.00,180.00,2.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 1 (435),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,3.75,3.75,3.75,212.00,0.00,2.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 2 (436),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,3.75,3.75,3.75,212.00,0.00,2.50,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 2 (436),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,3.75,3.75,3.75,32.00,180.00,2.50,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 3 (437),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.50,0.50,0.50,32.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 3 (437),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.50,0.50,0.50,212.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 4 (438),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 4 (438),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 5 (439),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.50,0.50,0.50,212.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 5 (439),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.50,0.50,0.50,32.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 6 (440),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 4 - SURFACE 6 (440),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 4,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 1 (441),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,12.60,12.60,12.60,212.00,90.00,63.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 1 (441),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,12.60,12.60,12.60,32.00,90.00,63.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 2 (442),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,94.50,94.50,94.50,32.00,180.00,63.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 2 (442),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,94.50,94.50,94.50,212.00,0.00,63.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 3 (443),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 3 (443),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 4 (444),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 4 (444),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 5 (445),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,94.50,94.50,94.50,212.00,0.00,63.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 5 (445),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,94.50,94.50,94.50,32.00,180.00,63.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 6 (446),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,12.60,12.60,12.60,32.00,90.00,63.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 6 - SURFACE 6 (446),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 6,0.00,0.00, ,12.60,12.60,12.60,212.00,90.00,63.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 1 (447),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,11.93,11.93,11.93,212.00,0.00,8.00,1.48,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 1 (447),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,11.93,11.93,11.93,32.00,180.00,8.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 2 (448),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,11.93,11.93,11.93,32.00,180.00,8.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 2 (448),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,11.93,11.93,11.93,212.00,0.00,8.00,1.48,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 3 (449),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.48,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 3 (449),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.48,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 4 (450),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,1.60,1.60,1.60,212.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 4 (450),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,1.60,1.60,1.60,32.00,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 5 (451),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,0.30,0.30,0.30,122.05,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 5 (451),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,0.30,0.30,0.30,302.05,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 6 (452),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,1.60,1.60,1.60,31.88,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 13 - SURFACE 6 (452),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 13,0.00,0.00, ,1.60,1.60,1.60,211.88,90.00,8.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 1 (453),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,11.10,11.10,11.10,212.00,90.00,55.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 1 (453),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,11.10,11.10,11.10,32.00,90.00,55.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 2 (454),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,111.00,111.00,111.00,212.00,0.00,55.50,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 2 (454),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,111.00,111.00,111.00,32.00,180.00,55.50,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 3 (455),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 3 (455),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 4 (456),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,111.00,111.00,111.00,32.00,180.00,55.50,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 4 (456),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,111.00,111.00,111.00,212.00,0.00,55.50,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 5 (457),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 5 (457),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 6 (458),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,11.10,11.10,11.10,32.00,90.00,55.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 16 - SURFACE 6 (458),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 16,0.00,0.00, ,11.10,11.10,11.10,212.00,90.00,55.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 1 (459),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 1 (459),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 2 (460),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,29.28,29.28,29.28,212.00,0.00,19.52,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 2 (460),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,29.28,29.28,29.28,32.00,180.00,19.52,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 3 (461),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 3 (461),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 4 (462),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,29.28,29.28,29.28,32.00,180.00,19.52,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 4 (462),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,29.28,29.28,29.28,212.00,0.00,19.52,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 5 (463),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 5 (463),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 6 (464),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,3.90,3.90,3.90,32.00,90.00,19.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 17 - SURFACE 6 (464),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 17,0.00,0.00, ,3.90,3.90,3.90,212.00,90.00,19.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 1 (465),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,104.55,104.55,104.55,212.00,0.00,2.52,41.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 1 (465),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,104.55,104.55,104.55,32.00,180.00,2.52,41.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 2 (466),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,8.30,8.30,8.30,302.00,90.00,41.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 2 (466),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,8.30,8.30,8.30,122.00,90.00,41.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 3 (467),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,0.50,0.50,0.50,212.00,90.00,2.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 3 (467),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,0.50,0.50,0.50,32.00,90.00,2.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 4 (468),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,8.30,8.30,8.30,122.00,90.00,41.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 4 (468),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,8.30,8.30,8.30,302.00,90.00,41.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 5 (469),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,0.50,0.50,0.50,32.00,90.00,2.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 5 (469),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,0.50,0.50,0.50,212.00,90.00,2.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 6 (470),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,104.55,104.55,104.55,32.00,180.00,2.52,41.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 12 - SURFACE 6 (470),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 12,0.00,0.00, ,104.55,104.55,104.55,212.00,0.00,2.52,41.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 1 (471),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,82.05,82.05,82.05,31.98,180.00,4.00,20.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 1 (471),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,82.05,82.05,82.05,211.98,0.00,4.00,20.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 2 (472),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.70,0.70,0.70,31.98,90.00,3.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 2 (472),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.70,0.70,0.70,211.98,90.00,3.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 3 (473),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.10,0.10,0.10,32.00,90.00,0.51,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 3 (473),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.10,0.10,0.10,212.00,90.00,0.51,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 4 (474),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,4.10,4.10,4.10,122.00,90.00,20.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 4 (474),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,4.10,4.10,4.10,302.00,90.00,20.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 5 (475),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.10,0.10,0.10,212.00,90.00,0.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 5 (475),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.10,0.10,0.10,32.00,90.00,0.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 6 (476),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.70,0.70,0.70,211.98,90.00,3.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 6 (476),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,0.70,0.70,0.70,31.98,90.00,3.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 7 (477),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,4.10,4.10,4.10,301.98,90.00,20.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 7 (477),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,4.10,4.10,4.10,121.98,90.00,20.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 8 (478),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,82.05,82.05,82.05,211.98,0.00,4.00,20.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 10 - SURFACE 8 (478),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 10,0.00,0.00, ,82.05,82.05,82.05,31.98,180.00,4.00,20.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 1 (479),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 1 (479),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 2 (480),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,1328.89,1328.89,1328.89,212.00,0.00,34.52,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 2 (480),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,1328.89,1328.89,1328.89,32.00,180.00,34.52,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 3 (481),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,6.90,6.90,6.90,212.00,90.00,34.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 3 (481),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,6.90,6.90,6.90,32.00,90.00,34.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 4 (482),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,1328.89,1328.89,1328.89,32.00,180.00,34.52,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 4 (482),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,1328.89,1328.89,1328.89,212.00,0.00,34.52,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 5 (483),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,6.90,6.90,6.90,32.00,90.00,34.52,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 5 (483),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,6.90,6.90,6.90,212.00,90.00,34.52,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 6 (484),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 192 - SURFACE 6 (484),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 192,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 1 (485),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,0.60,0.60,0.60,302.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 1 (485),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,0.60,0.60,0.60,122.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 2 (486),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,219.06,219.06,219.06,212.00,0.00,73.02,3.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 2 (486),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,219.06,219.06,219.06,32.00,180.00,73.02,3.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 3 (487),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,14.60,14.60,14.60,212.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 3 (487),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,14.60,14.60,14.60,32.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 4 (488),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,219.06,219.06,219.06,32.00,180.00,73.02,3.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 4 (488),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,219.06,219.06,219.06,212.00,0.00,73.02,3.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 5 (489),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,14.60,14.60,14.60,32.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 5 (489),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,14.60,14.60,14.60,212.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 6 (490),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,0.60,0.60,0.60,122.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 14 - SURFACE 6 (490),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 14,0.00,0.00, ,0.60,0.60,0.60,302.00,90.00,3.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 1 (491),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 1 (491),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 2 (492),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,76.99,76.99,76.99,212.00,0.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 2 (492),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,76.99,76.99,76.99,32.00,180.00,2.00,38.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 3 (493),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 3 (493),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 4 (494),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 4 (494),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 5 (495),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,7.70,7.70,7.70,122.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 5 (495),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,7.70,7.70,7.70,302.00,90.00,38.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 6 (496),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 2 - SURFACE 6 (496),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 2,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 1 (497),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 1 (497),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 2 (498),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 2 (498),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 3 (499),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 3 (499),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 4 (500),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 4 (500),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 5 (501),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 5 (501),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 6 (502),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 160 - SURFACE 6 (502),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 160,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 1 (503),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 1 (503),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 2 (504),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 2 (504),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 3 (505),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 3 (505),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 4 (506),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 4 (506),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 5 (507),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 5 (507),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 6 (508),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 8 - SURFACE 6 (508),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 8,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 1 (509),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 1 (509),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 2 (510),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 2 (510),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 3 (511),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 3 (511),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 4 (512),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 4 (512),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 5 (513),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 5 (513),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 6 (514),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 163 - SURFACE 6 (514),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 163,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 1 (515),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 1 (515),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 2 (516),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 2 (516),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 3 (517),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 3 (517),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 4 (518),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 4 (518),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 5 (519),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 5 (519),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 6 (520),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 9 - SURFACE 6 (520),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 9,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 1 (521),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 1 (521),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 2 (522),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 2 (522),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 3 (523),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 3 (523),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 4 (524),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 4 (524),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 5 (525),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 5 (525),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 6 (526),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 139 - SURFACE 6 (526),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 139,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 1 (527),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 1 (527),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 2 (528),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 2 (528),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 3 (529),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 3 (529),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 4 (530),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,8.20,8.20,8.20,122.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 4 (530),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,8.20,8.20,8.20,302.00,90.00,41.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 5 (531),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 5 (531),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 6 (532),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,81.99,81.99,81.99,32.00,180.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 145 - SURFACE 6 (532),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 145,0.00,0.00, ,81.99,81.99,81.99,212.00,0.00,2.00,41.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 1 (533),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 1 (533),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 2 (534),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 2 (534),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 3 (535),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 3 (535),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 4 (536),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,0.30,0.30,0.30,122.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 4 (536),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,0.30,0.30,0.30,302.00,90.00,1.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 5 (537),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 5 (537),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,34.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 6 (538),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,51.00,51.00,51.00,32.00,180.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 11 - SURFACE 6 (538),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 11,0.00,0.00, ,51.00,51.00,51.00,212.00,0.00,34.00,1.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 1 (539),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,79.99,79.99,79.99,212.00,0.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 1 (539),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,79.99,79.99,79.99,32.00,180.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 2 (540),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,8.00,8.00,8.00,302.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 2 (540),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,8.00,8.00,8.00,122.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 3 (541),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 3 (541),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 4 (542),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,8.00,8.00,8.00,122.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 4 (542),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,8.00,8.00,8.00,302.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 5 (543),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 5 (543),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 6 (544),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,79.99,79.99,79.99,32.00,180.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 108 - SURFACE 6 (544),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 108,0.00,0.00, ,79.99,79.99,79.99,212.00,0.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 1 (545),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,79.99,79.99,79.99,212.00,0.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 1 (545),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,79.99,79.99,79.99,32.00,180.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 2 (546),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,8.00,8.00,8.00,302.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 2 (546),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,8.00,8.00,8.00,122.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 3 (547),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 3 (547),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 4 (548),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,8.00,8.00,8.00,122.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 4 (548),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,8.00,8.00,8.00,302.00,90.00,40.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 5 (549),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 5 (549),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 6 (550),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,79.99,79.99,79.99,32.00,180.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 110 - SURFACE 6 (550),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 110,0.00,0.00, ,79.99,79.99,79.99,212.00,0.00,2.00,40.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 1 (551),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 1 (551),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 2 (552),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,84.99,84.99,84.99,32.00,180.00,2.00,42.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 2 (552),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,84.99,84.99,84.99,212.00,0.00,2.00,42.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 3 (553),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,8.50,8.50,8.50,122.00,90.00,42.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 3 (553),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,8.50,8.50,8.50,302.00,90.00,42.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 4 (554),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,84.99,84.99,84.99,212.00,0.00,2.00,42.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 4 (554),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,84.99,84.99,84.99,32.00,180.00,2.00,42.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 5 (555),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,8.50,8.50,8.50,302.00,90.00,42.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 5 (555),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,8.50,8.50,8.50,122.00,90.00,42.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 6 (556),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 5 - SURFACE 6 (556),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 5,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 1 (557),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,8.50,8.50,8.50,32.00,180.00,1.00,8.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 1 (557),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,8.50,8.50,8.50,212.00,0.00,1.00,8.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 2 (558),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,8.50,8.50,8.50,212.00,0.00,1.00,8.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 2 (558),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,8.50,8.50,8.50,32.00,180.00,1.00,8.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 3 (559),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,0.20,0.20,0.20,212.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 3 (559),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,0.20,0.20,0.20,32.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 4 (560),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,1.70,1.70,1.70,302.00,90.00,8.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 4 (560),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,1.70,1.70,1.70,122.00,90.00,8.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 5 (561),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,0.20,0.20,0.20,32.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 5 (561),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,0.20,0.20,0.20,212.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 6 (562),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,1.70,1.70,1.70,122.00,90.00,8.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 15 - SURFACE 6 (562),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 15,0.00,0.00, ,1.70,1.70,1.70,302.00,90.00,8.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 1 (563),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 1 (563),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 2 (564),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,73.99,73.99,73.99,32.00,180.00,2.00,37.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 2 (564),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,73.99,73.99,73.99,212.00,0.00,2.00,37.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 3 (565),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,7.40,7.40,7.40,302.00,90.00,37.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 3 (565),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,7.40,7.40,7.40,122.00,90.00,37.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 4 (566),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,73.99,73.99,73.99,212.00,0.00,2.00,37.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 4 (566),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,73.99,73.99,73.99,32.00,180.00,2.00,37.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 5 (567),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,7.40,7.40,7.40,122.00,90.00,37.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 5 (567),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,7.40,7.40,7.40,302.00,90.00,37.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 6 (568),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,0.40,0.40,0.40,212.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 19 - SURFACE 6 (568),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 19,0.00,0.00, ,0.40,0.40,0.40,32.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 1 (569),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.50,0.50,0.50,122.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 1 (569),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.50,0.50,0.50,302.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 2 (570),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,10.00,10.00,10.00,32.00,180.00,4.00,2.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 2 (570),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,10.00,10.00,10.00,212.00,0.00,4.00,2.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 3 (571),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 3 (571),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 4 (572),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.80,0.80,0.80,212.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 4 (572),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.80,0.80,0.80,32.00,90.00,4.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 5 (573),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,10.00,10.00,10.00,212.00,0.00,4.00,2.50,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 5 (573),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,10.00,10.00,10.00,32.00,180.00,4.00,2.50,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 6 (574),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.50,0.50,0.50,302.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 20 - SURFACE 6 (574),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 20,0.00,0.00, ,0.50,0.50,0.50,122.00,90.00,2.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 21 - SURFACE 1 (575),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 21,0.00,0.00, ,4.62,4.62,4.62,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 21 - SURFACE 1 (575),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 21,0.00,0.00, ,4.62,4.62,4.62,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 22 - SURFACE 1 (576),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 22,0.00,0.00, ,7.47,7.47,7.47,212.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 22 - SURFACE 1 (576),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 22,0.00,0.00, ,7.47,7.47,7.47,32.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 23 - SURFACE 1 (577),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 23,0.00,0.00, ,4.62,4.62,4.62,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 23 - SURFACE 1 (577),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 23,0.00,0.00, ,4.62,4.62,4.62,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 28 - SURFACE 1 (578),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 28,0.00,0.00, ,6.68,6.68,6.68,212.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 28 - SURFACE 1 (578),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 28,0.00,0.00, ,6.68,6.68,6.68,32.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 29 - SURFACE 1 (579),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 29,0.00,0.00, ,6.68,6.68,6.68,212.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 29 - SURFACE 1 (579),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 29,0.00,0.00, ,6.68,6.68,6.68,32.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 32 - SURFACE 1 (580),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 32,0.00,0.00, ,11.49,11.49,11.49,212.00,90.00,3.38,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 32 - SURFACE 1 (580),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 32,0.00,0.00, ,11.49,11.49,11.49,32.00,90.00,3.38,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 33 - SURFACE 1 (581),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 33,0.00,0.00, ,6.68,6.68,6.68,212.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 33 - SURFACE 1 (581),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 33,0.00,0.00, ,6.68,6.68,6.68,32.00,90.00,1.96,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 34 - SURFACE 1 (582),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 34,0.00,0.00, ,4.61,4.61,4.61,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 34 - SURFACE 1 (582),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 34,0.00,0.00, ,4.61,4.61,4.61,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 35 - SURFACE 1 (583),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 35,0.00,0.00, ,7.36,7.36,7.36,212.00,90.00,2.17,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 35 - SURFACE 1 (583),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 35,0.00,0.00, ,7.36,7.36,7.36,32.00,90.00,2.17,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 36 - SURFACE 1 (584),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 36,0.00,0.00, ,4.61,4.61,4.61,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 36 - SURFACE 1 (584),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 36,0.00,0.00, ,4.61,4.61,4.61,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 37 - SURFACE 1 (585),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 37,0.00,0.00, ,6.75,6.75,6.75,212.00,90.00,1.98,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 37 - SURFACE 1 (585),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 37,0.00,0.00, ,6.75,6.75,6.75,32.00,90.00,1.98,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 38 - SURFACE 1 (586),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 38,0.00,0.00, ,6.77,6.77,6.77,212.00,90.00,1.99,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 38 - SURFACE 1 (586),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 38,0.00,0.00, ,6.77,6.77,6.77,32.00,90.00,1.99,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 41 - SURFACE 1 (587),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 41,0.00,0.00, ,4.61,4.61,4.61,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 41 - SURFACE 1 (587),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 41,0.00,0.00, ,4.61,4.61,4.61,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 48 - SURFACE 1 (588),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 48,0.00,0.00, ,4.13,4.13,4.13,212.00,90.00,1.21,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 48 - SURFACE 1 (588),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 48,0.00,0.00, ,4.13,4.13,4.13,32.00,90.00,1.21,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 49 - SURFACE 1 (589),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 49,0.00,0.00, ,4.18,4.18,4.18,212.00,90.00,1.23,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 49 - SURFACE 1 (589),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 49,0.00,0.00, ,4.18,4.18,4.18,32.00,90.00,1.23,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 50 - SURFACE 1 (590),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 50,0.00,0.00, ,6.56,6.56,6.56,212.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 50 - SURFACE 1 (590),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 50,0.00,0.00, ,6.56,6.56,6.56,32.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 51 - SURFACE 1 (591),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 51,0.00,0.00, ,6.56,6.56,6.56,212.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 51 - SURFACE 1 (591),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 51,0.00,0.00, ,6.56,6.56,6.56,32.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 52 - SURFACE 1 (592),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 52,0.00,0.00, ,4.61,4.61,4.61,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 52 - SURFACE 1 (592),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 52,0.00,0.00, ,4.61,4.61,4.61,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 53 - SURFACE 1 (593),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 53,0.00,0.00, ,7.48,7.48,7.48,212.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 53 - SURFACE 1 (593),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 53,0.00,0.00, ,7.48,7.48,7.48,32.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 54 - SURFACE 1 (594),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 54,0.00,0.00, ,7.48,7.48,7.48,212.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 54 - SURFACE 1 (594),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 54,0.00,0.00, ,7.48,7.48,7.48,32.00,90.00,2.20,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 55 - SURFACE 1 (595),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 55,0.00,0.00, ,4.61,4.61,4.61,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 55 - SURFACE 1 (595),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 55,0.00,0.00, ,4.61,4.61,4.61,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 61 - SURFACE 1 (596),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 61,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 61 - SURFACE 1 (596),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 61,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 63 - SURFACE 1 (597),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 63,0.00,0.00, ,6.81,6.81,6.81,212.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 63 - SURFACE 1 (597),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 63,0.00,0.00, ,6.81,6.81,6.81,32.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 64 - SURFACE 1 (598),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 64,0.00,0.00, ,6.56,6.56,6.56,212.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 64 - SURFACE 1 (598),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 64,0.00,0.00, ,6.56,6.56,6.56,32.00,90.00,1.93,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 65 - SURFACE 1 (599),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 65,0.00,0.00, ,6.80,6.80,6.80,212.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 65 - SURFACE 1 (599),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 65,0.00,0.00, ,6.80,6.80,6.80,32.00,90.00,2.00,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 66 - SURFACE 1 (600),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 66,0.00,0.00, ,4.62,4.62,4.62,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 66 - SURFACE 1 (600),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 66,0.00,0.00, ,4.62,4.62,4.62,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 67 - SURFACE 1 (601),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 67,0.00,0.00, ,4.62,4.62,4.62,212.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 67 - SURFACE 1 (601),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 67,0.00,0.00, ,4.62,4.62,4.62,32.00,90.00,1.36,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 69 - SURFACE 1 (602),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 69,0.00,0.00, ,7.43,7.43,7.43,212.00,90.00,2.18,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 69 - SURFACE 1 (602),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 69,0.00,0.00, ,7.43,7.43,7.43,32.00,90.00,2.18,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 71 - SURFACE 1 (603),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 71,0.00,0.00, ,4.52,4.52,4.52,212.00,90.00,1.33,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 71 - SURFACE 1 (603),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 71,0.00,0.00, ,4.52,4.52,4.52,32.00,90.00,1.33,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 72 - SURFACE 1 (604),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 72,0.00,0.00, ,4.52,4.52,4.52,212.00,90.00,1.33,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 72 - SURFACE 1 (604),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 72,0.00,0.00, ,4.52,4.52,4.52,32.00,90.00,1.33,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 74 - SURFACE 1 (605),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 74,0.00,0.00, ,7.40,7.40,7.40,212.00,90.00,2.18,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 74 - SURFACE 1 (605),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 74,0.00,0.00, ,7.40,7.40,7.40,32.00,90.00,2.18,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 75 - SURFACE 1 (606),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 75,0.00,0.00, ,5.05,5.05,5.05,212.00,90.00,1.48,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 75 - SURFACE 1 (606),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 75,0.00,0.00, ,5.05,5.05,5.05,32.00,90.00,1.48,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 76 - SURFACE 1 (607),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 76,0.00,0.00, ,5.09,5.09,5.09,212.00,90.00,1.50,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 76 - SURFACE 1 (607),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 76,0.00,0.00, ,5.09,5.09,5.09,32.00,90.00,1.50,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 77 - SURFACE 1 (608),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 77,0.00,0.00, ,8.37,8.37,8.37,212.00,90.00,2.46,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 77 - SURFACE 1 (608),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 77,0.00,0.00, ,8.37,8.37,8.37,32.00,90.00,2.46,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 78 - SURFACE 1 (609),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 78,0.00,0.00, ,4.07,4.07,4.07,122.00,90.00,1.20,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 78 - SURFACE 1 (609),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 78,0.00,0.00, ,4.07,4.07,4.07,302.00,90.00,1.20,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 81 - SURFACE 1 (610),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 81,0.00,0.00, ,6.41,6.41,6.41,122.00,90.00,1.88,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 81 - SURFACE 1 (610),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 81,0.00,0.00, ,6.41,6.41,6.41,302.00,90.00,1.88,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 82 - SURFACE 1 (611),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 82,0.00,0.00, ,4.07,4.07,4.07,122.00,90.00,1.20,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 82 - SURFACE 1 (611),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 82,0.00,0.00, ,4.07,4.07,4.07,302.00,90.00,1.20,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 83 - SURFACE 1 (612),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 83,0.00,0.00, ,6.35,6.35,6.35,122.00,90.00,1.87,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 83 - SURFACE 1 (612),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 83,0.00,0.00, ,6.35,6.35,6.35,302.00,90.00,1.87,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 84 - SURFACE 1 (613),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 84,0.00,0.00, ,6.35,6.35,6.35,122.00,90.00,1.87,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 84 - SURFACE 1 (613),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 84,0.00,0.00, ,6.35,6.35,6.35,302.00,90.00,1.87,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 56 - SURFACE 1 (614),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 56,0.00,0.00, ,6.07,6.07,6.07,212.00,90.00,1.78,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 56 - SURFACE 1 (614),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 56,0.00,0.00, ,6.07,6.07,6.07,32.00,90.00,1.78,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 58 - SURFACE 1 (615),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 58,0.00,0.00, ,10.15,10.15,10.15,212.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 58 - SURFACE 1 (615),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 58,0.00,0.00, ,10.15,10.15,10.15,32.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 57 - SURFACE 1 (616),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 57,0.00,0.00, ,5.99,5.99,5.99,212.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 57 - SURFACE 1 (616),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 57,0.00,0.00, ,5.99,5.99,5.99,32.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 42 - SURFACE 1 (617),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 42,0.00,0.00, ,5.94,5.94,5.94,212.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 42 - SURFACE 1 (617),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 42,0.00,0.00, ,5.94,5.94,5.94,32.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 44 - SURFACE 1 (618),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 44,0.00,0.00, ,10.14,10.14,10.14,212.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 44 - SURFACE 1 (618),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 44,0.00,0.00, ,10.14,10.14,10.14,32.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 43 - SURFACE 1 (619),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 43,0.00,0.00, ,5.99,5.99,5.99,212.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 43 - SURFACE 1 (619),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 43,0.00,0.00, ,5.99,5.99,5.99,32.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 59 - SURFACE 1 (620),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 59,0.00,0.00, ,6.05,6.05,6.05,212.00,90.00,1.78,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 59 - SURFACE 1 (620),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 59,0.00,0.00, ,6.05,6.05,6.05,32.00,90.00,1.78,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 47 - SURFACE 1 (621),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 47,0.00,0.00, ,5.95,5.95,5.95,212.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 47 - SURFACE 1 (621),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 47,0.00,0.00, ,5.95,5.95,5.95,32.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 27 - SURFACE 1 (622),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 27,0.00,0.00, ,6.01,6.01,6.01,212.00,90.00,1.77,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 27 - SURFACE 1 (622),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 27,0.00,0.00, ,6.01,6.01,6.01,32.00,90.00,1.77,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 60 - SURFACE 1 (623),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 60,0.00,0.00, ,5.96,5.96,5.96,212.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 60 - SURFACE 1 (623),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 60,0.00,0.00, ,5.96,5.96,5.96,32.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 45 - SURFACE 1 (624),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 45,0.00,0.00, ,5.96,5.96,5.96,212.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 45 - SURFACE 1 (624),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 45,0.00,0.00, ,5.96,5.96,5.96,32.00,90.00,1.75,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 24 - SURFACE 1 (625),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 24,0.00,0.00, ,5.98,5.98,5.98,212.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 24 - SURFACE 1 (625),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 24,0.00,0.00, ,5.98,5.98,5.98,32.00,90.00,1.76,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 68 - SURFACE 1 (626),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 68,0.00,0.00, ,10.13,10.13,10.13,212.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 68 - SURFACE 1 (626),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 68,0.00,0.00, ,10.13,10.13,10.13,32.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 1 (627),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 1 (627),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 2 (628),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,76.50,76.50,76.50,212.00,0.00,76.50,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 2 (628),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,76.50,76.50,76.50,32.00,180.00,76.50,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 3 (629),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,15.30,15.30,15.30,212.00,90.00,76.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 3 (629),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,15.30,15.30,15.30,32.00,90.00,76.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 4 (630),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,76.50,76.50,76.50,32.00,180.00,76.50,1.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 4 (630),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,76.50,76.50,76.50,212.00,0.00,76.50,1.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 5 (631),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,15.30,15.30,15.30,32.00,90.00,76.50,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 5 (631),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,15.30,15.30,15.30,212.00,90.00,76.50,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 6 (632),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,0.20,0.20,0.20,122.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 7 - SURFACE 6 (632),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 7,0.00,0.00, ,0.20,0.20,0.20,302.00,90.00,1.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 46 - SURFACE 1 (633),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 46,0.00,0.00, ,10.13,10.13,10.13,212.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 46 - SURFACE 1 (633),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 46,0.00,0.00, ,10.13,10.13,10.13,32.00,90.00,2.98,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 26 - SURFACE 1 (634),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 26,0.00,0.00, ,10.09,10.09,10.09,212.00,90.00,2.97,3.40,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 26 - SURFACE 1 (634),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 26,0.00,0.00, ,10.09,10.09,10.09,32.00,90.00,2.97,3.40,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 1 (635),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 1 (635),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 2 (636),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,146.04,146.04,146.04,212.00,0.00,73.02,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 2 (636),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,146.04,146.04,146.04,32.00,180.00,73.02,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 3 (637),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,14.60,14.60,14.60,212.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 3 (637),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,14.60,14.60,14.60,32.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 4 (638),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,146.04,146.04,146.04,32.00,180.00,73.02,2.00,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 4 (638),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,146.04,146.04,146.04,212.00,0.00,73.02,2.00,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 5 (639),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,14.60,14.60,14.60,32.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 5 (639),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,14.60,14.60,14.60,212.00,90.00,73.02,0.20,,,,,,,,,,,4
Shading Surface,BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 6 (640),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,0.40,0.40,0.40,122.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,Mir-BUILDING 1 - COMPONENT BLOCK 70 - SURFACE 6 (640),Detached Shading:Building,,None,TRANSMITTANCE SCHEDULE FOR BUILDING 1 - COMPONENT BLOCK 70,0.00,0.00, ,0.40,0.40,0.40,302.00,90.00,2.00,0.20,,,,,,,,,,,4
Shading Surface,SOLAR COLLECTOR 1,Detached Shading:Building,,None,,0.0,0.0, ,292.08,292.08,292.08,212.00,2.00,73.02,4.00,,,,,,,,,,,4
Shading Surface,Mir-SOLAR COLLECTOR 1,Detached Shading:Building,,None,,0.0,0.0, ,292.08,292.08,292.08,32.00,178.00,73.02,4.00,,,,,,,,,,,4
Shading Surface,SOLAR COLLECTOR 2,Detached Shading:Building,,None,,0.0,0.0, ,365.10,365.10,365.10,212.00,2.00,73.02,5.00,,,,,,,,,,,4
Shading Surface,Mir-SOLAR COLLECTOR 2,Detached Shading:Building,,None,,0.0,0.0, ,365.10,365.10,365.10,32.00,178.00,73.02,5.00,,,,,,,,,,,4
Shading Surface,SOLAR COLLECTOR 3,Detached Shading:Building,,None,,0.0,0.0, ,1190.81,1190.81,1190.81,212.00,2.00,34.52,34.50,,,,,,,,,,,4
Shading Surface,Mir-SOLAR COLLECTOR 3,Detached Shading:Building,,None,,0.0,0.0, ,1190.81,1190.81,1190.81,32.00,178.00,34.52,34.50,,,,,,,,,,,4
Shading Surface,SOLAR COLLECTOR 4,Detached Shading:Building,,None,,0.0,0.0, ,1052.15,1052.15,1052.15,212.00,2.00,30.50,34.50,,,,,,,,,,,4
Shading Surface,Mir-SOLAR COLLECTOR 4,Detached Shading:Building,,None,,0.0,0.0, ,1052.15,1052.15,1052.15,32.00,178.00,30.50,34.50,,,,,,,,,,,4
Zone Surfaces,BASEMENT2:B1XSERVERROOM,19
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,87.40,87.40,87.40,122.00,90.00,23.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_4_0_10006,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,60.80,60.80,60.80,32.00,90.00,16.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,87.40,87.40,87.40,302.00,90.00,23.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,53.20,53.20,53.20,212.00,90.00,14.00,3.80,0.00,BASEMENT2:B1XSHOP_PARTITION_3_0_10007,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,7.60,7.60,7.60,212.00,90.00,2.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_5_0_10008,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,368.00,368.00,368.00,32.00,180.00,16.00,23.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.04,78.04,78.04,212.00,0.00,12.00,6.50,0.00,1FXACCESSORYROOM:ZONE1_FLOOR_0_0_10000,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,30.00,30.00,30.00,212.00,0.00,12.00,2.50,0.00,1FXLECTUREXRESTROOM:RESTROOM_FLOOR_0_0_10001,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,89.96,89.96,89.96,212.00,0.00,12.00,7.50,0.00,1FXLECTUREXRESTROOM:LECTURE_FLOOR_0_0_10002,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_3_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,42.00,42.00,42.00,212.00,0.00,12.00,3.50,0.00,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10003,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_4_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,13.01,13.01,13.01,212.00,0.00,2.00,6.50,0.00,1FXOFFICE:ZONE1_FLOOR_0_0_10004,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_CEILING_1_5_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,7.00,7.00,7.00,212.00,0.00,2.00,3.50,0.00,1FXHALL:ZONE1_FLOOR_0_0_10005,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,2.00,6.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.99,17.99,17.99,212.00,0.00,12.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_2,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.99,17.99,17.99,212.00,0.00,12.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_3,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,7.00,7.00,7.00,212.00,0.00,2.00,3.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_4,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,26.00,26.00,26.00,212.00,0.00,2.00,13.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_5,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.97,22.97,22.97,212.00,0.00,2.00,11.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSERVERROOM_ROOF_1_6_6,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,3.00,3.00,3.00,212.00,0.00,2.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XCORE,8
HeatTransfer Surface,BASEMENT2:B1XCORE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,34.20,34.20,34.20,122.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_17_0_10010,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,102.60,102.60,102.60,32.00,90.00,27.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_16_0_10011,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORE_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,34.20,34.20,34.20,302.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_15_0_10012,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORE_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,102.60,102.60,102.60,212.00,90.00,27.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_18_0_10013,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORE_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,243.00,243.00,243.00,32.00,180.00,27.00,9.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,72.00,72.00,72.00,212.00,0.00,8.00,9.00,0.00,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10009,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,81.00,81.00,81.00,212.00,0.00,9.00,9.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,90.00,90.00,90.00,212.00,0.00,10.00,9.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XCORRIDOR,43
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_4_0_10006,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,87.40,87.40,87.40,302.00,90.00,23.00,3.80,0.00,BASEMENT2:B1XSERVERROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_5_0_10008,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,7.60,7.60,7.60,32.00,90.00,2.00,3.80,0.00,BASEMENT2:B1XSERVERROOM_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_17_0_10010,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,34.20,34.20,34.20,302.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XCORE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_16_0_10011,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,102.60,102.60,102.60,212.00,90.00,27.00,3.80,0.00,BASEMENT2:B1XCORE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_15_0_10012,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,34.20,34.20,34.20,122.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XCORE_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_18_0_10013,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,102.60,102.60,102.60,32.00,90.00,27.00,3.80,0.00,BASEMENT2:B1XCORE_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,68.40,68.40,68.40,122.00,90.00,18.00,3.80,0.00,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_4_0_10019,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,117.80,117.80,117.80,32.00,90.00,31.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,2.77,49.40,2.77,302.00,90.00,13.00,3.80,0.00,BASEMENT2:B1XSHOP_PARTITION_2_0_10020,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0_0_0_0_WIN,Window,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0,Window5 Detailed Fenestration,PROJECT INTERNAL GLAZING - 1001,N/A,2.178,No,46.63,46.63,46.63,302.00,90.00,12.55,3.72,0.00,BASEMENT2:B1XSHOP_PARTITION_2_0_0_0_0_0_WIN_10022,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
Frame/Divider Surface,1,Frame,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.00,0.00,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0_0_0_0_WIN,,,N/A,N/A,,0.00,0.00,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_WALL_7_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,15.20,15.20,15.20,212.00,90.00,4.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_8_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,1.50,49.40,1.50,122.00,90.00,13.00,3.80,0.00,BASEMENT2:B1XCANTEEN_PARTITION_4_0_10022,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_8_0_0_0_0_0_HOLE,Door,BASEMENT2:B1XCORRIDOR_PARTITION_8_0_0,CTF - ConductionTransferFunction,IRTSURFACE,100.000,100.000,,47.90,47.90,47.90,122.00,90.00,12.63,3.79,0.00,BASEMENT2:B1XCANTEEN_PARTITION_4_0_0_0_0_0_HOLE_10024,Other/Same Surface Int Conv,User Supplied Value,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_9_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,1.69,171.00,1.69,212.00,90.00,45.00,3.80,0.00,BASEMENT2:B1XCANTEEN_PARTITION_3_0_10024,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_9_0_0_0_0_0_HOLE,Door,BASEMENT2:B1XCORRIDOR_PARTITION_9_0_0,CTF - ConductionTransferFunction,IRTSURFACE,100.000,100.000,,169.31,169.31,169.31,212.00,90.00,44.63,3.79,0.00,BASEMENT2:B1XCANTEEN_PARTITION_3_0_0_0_0_0_HOLE_10026,Other/Same Surface Int Conv,User Supplied Value,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_WALL_10_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,19.00,19.00,19.00,122.00,90.00,5.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,2.43,34.20,2.43,32.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XGYM_PARTITION_5_0_10026,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0_0_0_0_WIN,Window,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0,Window5 Detailed Fenestration,PROJECT INTERNAL GLAZING - 1001,N/A,2.178,No,31.77,31.77,31.77,32.00,90.00,8.55,3.72,0.00,BASEMENT2:B1XGYM_PARTITION_5_0_0_0_0_0_WIN_10028,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
Frame/Divider Surface,1,Frame,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.00,0.00,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0_0_0_0_WIN,,,N/A,N/A,,0.00,0.00,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_PARTITION_12_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,26.60,26.60,26.60,32.00,90.00,7.00,3.80,0.00,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_5_0_10028,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,122.61,122.61,122.61,32.00,180.00,11.07,11.07,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,5
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_1,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,51.26,51.26,51.26,32.00,180.00,4.00,14.06,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_2,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,18.00,18.00,18.00,32.00,180.00,2.00,9.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_3,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,90.00,90.00,90.00,32.00,180.00,18.00,5.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_4,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,21.52,21.52,21.52,32.00,180.00,8.30,5.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,3
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_5,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,1.62,1.62,1.62,0.00,180.00,2.36,0.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_6,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,239.48,239.48,239.48,0.00,180.00,15.48,15.48,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,5
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_7,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,36.00,36.00,36.00,32.00,180.00,2.00,18.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_8,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,21.51,21.51,21.51,0.00,180.00,9.79,8.30,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,3
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,7.97,7.97,7.97,212.00,0.00,8.00,1.00,0.00,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10014,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,45.50,45.50,45.50,212.00,0.00,13.00,3.50,0.00,1FXEXHIBITION:ZONE1_FLOOR_0_0_10015,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,201.60,201.60,201.60,212.00,0.00,31.00,6.50,0.00,1FXOFFICE:ZONE1_FLOOR_0_0_10016,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_CEILING_1_3_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.00,52.00,52.00,212.00,0.00,4.00,13.00,0.00,1FXHALL:ZONE1_FLOOR_0_0_10017,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_CEILING_1_3_1,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,112.00,112.00,112.00,212.00,0.00,32.00,3.50,0.00,1FXHALL:ZONE1_FLOOR_0_0_10018,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,10.74,10.74,10.74,212.00,0.00,6.30,4.71,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.99,22.99,22.99,212.00,0.00,2.00,11.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_2,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,37.35,37.35,37.35,212.00,0.00,26.10,2.83,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_3,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,7.00,7.00,7.00,212.00,0.00,2.00,3.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_4,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.50,22.50,22.50,212.00,0.00,15.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_5,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,7.65,7.65,7.65,212.00,0.00,3.90,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_6,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.00,21.00,21.00,212.00,0.00,2.00,10.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_7,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,10.97,10.97,10.97,212.00,0.00,11.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_8,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,28.50,28.50,28.50,212.00,0.00,19.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCORRIDOR_ROOF_1_4_9,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,14.23,14.23,14.23,212.00,0.00,3.70,2.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XEQUIPMENTROOM,11
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_4_0_10019,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,68.40,68.40,68.40,302.00,90.00,18.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_5_0_10028,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,26.60,26.60,26.60,212.00,90.00,7.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_12_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,68.40,68.40,68.40,122.00,90.00,18.00,3.80,0.00,BASEMENT2:B1XGYM_PARTITION_4_0_10032,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,26.60,26.60,26.60,32.00,90.00,7.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,126.00,126.00,126.00,32.00,180.00,7.00,18.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,39.99,39.99,39.99,212.00,0.00,4.00,10.00,0.00,1FXRECEPTION:ZONE1_FLOOR_0_0_10029,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.01,26.01,26.01,212.00,0.00,4.00,6.50,0.00,1FXACCEEORYROOM:ZONE1_FLOOR_0_0_10030,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,6.50,6.50,6.50,212.00,0.00,1.00,6.50,0.00,1FXOFFICE:ZONE1_FLOOR_0_0_10031,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_ROOF_1_3_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.00,6.00,6.00,212.00,0.00,4.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_ROOF_1_3_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.01,13.01,13.01,212.00,0.00,2.00,6.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XEQUIPMENTROOM_ROOF_1_3_2,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,34.49,34.49,34.49,212.00,0.00,3.00,11.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XGYM,9
HeatTransfer Surface,BASEMENT2:B1XGYM_PARTITION_5_0_10026,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,2.43,34.20,2.43,212.00,90.00,9.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XGYM_PARTITION_5_0_0_0_0_0_WIN_10028,Window,BASEMENT2:B1XGYM_PARTITION_5_0_10026,Window5 Detailed Fenestration,PROJECT INTERNAL GLAZING - 1001,N/A,2.178,No,31.77,31.77,31.77,212.00,90.00,8.55,3.72,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_11_0_0_0_0_0_WIN,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
Frame/Divider Surface,1,Frame,BASEMENT2:B1XGYM_PARTITION_5_0_0_0_0_0_WIN_10028,Window5 Detailed Fenestration,,N/A,N/A,,0.00,0.00,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,BASEMENT2:B1XGYM_PARTITION_5_0_0_0_0_0_WIN_10028,,,N/A,N/A,,0.00,0.00,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,BASEMENT2:B1XGYM_PARTITION_4_0_10032,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,68.40,68.40,68.40,302.00,90.00,18.00,3.80,0.00,BASEMENT2:B1XEQUIPMENTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XGYM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,68.40,68.40,68.40,122.00,90.00,18.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XGYM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,34.20,34.20,34.20,32.00,90.00,9.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XGYM_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,162.00,162.00,162.00,32.00,180.00,9.00,18.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XGYM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,89.97,89.97,89.97,212.00,0.00,9.00,10.00,0.00,1FXRECEPTION:ZONE1_FLOOR_0_0_10033,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XGYM_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,58.53,58.53,58.53,212.00,0.00,9.00,6.50,0.00,1FXACCEEORYROOM:ZONE1_FLOOR_0_0_10034,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XGYM_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.50,13.50,13.50,212.00,0.00,9.00,1.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XSHOP,8
HeatTransfer Surface,BASEMENT2:B1XSHOP_PARTITION_3_0_10007,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,53.20,53.20,53.20,32.00,90.00,14.00,3.80,0.00,BASEMENT2:B1XSERVERROOM_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_PARTITION_2_0_10020,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,2.77,49.40,2.77,122.00,90.00,13.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_PARTITION_2_0_0_0_0_0_WIN_10022,Window,BASEMENT2:B1XSHOP_PARTITION_2_0_10020,Window5 Detailed Fenestration,PROJECT INTERNAL GLAZING - 1001,N/A,2.178,No,46.63,46.63,46.63,122.00,90.00,12.55,3.72,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_6_0_0_0_0_0_WIN,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
Frame/Divider Surface,1,Frame,BASEMENT2:B1XSHOP_PARTITION_2_0_0_0_0_0_WIN_10022,Window5 Detailed Fenestration,,N/A,N/A,,0.00,0.00,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,BASEMENT2:B1XSHOP_PARTITION_2_0_0_0_0_0_WIN_10022,,,N/A,N/A,,0.00,0.00,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,BASEMENT2:B1XSHOP_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,49.40,49.40,49.40,302.00,90.00,13.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,53.20,53.20,53.20,212.00,90.00,14.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,182.00,182.00,182.00,32.00,180.00,14.00,13.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,156.00,156.00,156.00,212.00,0.00,12.00,13.00,0.00,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10035,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XSHOP_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,26.00,26.00,26.00,212.00,0.00,2.00,13.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BASEMENT2:B1XCANTEEN,10
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_PARTITION_4_0_10022,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,1.50,49.40,1.50,302.00,90.00,13.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_8_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_PARTITION_4_0_0_0_0_0_HOLE_10024,Door,BASEMENT2:B1XCANTEEN_PARTITION_4_0_10022,CTF - ConductionTransferFunction,IRTSURFACE,100.000,100.000,,47.90,47.90,47.90,302.00,90.00,12.63,3.79,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_8_0_0_0_0_0_HOLE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_PARTITION_3_0_10024,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,1.69,171.00,1.69,32.00,90.00,45.00,3.80,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_9_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_PARTITION_3_0_0_0_0_0_HOLE_10026,Door,BASEMENT2:B1XCANTEEN_PARTITION_3_0_10024,CTF - ConductionTransferFunction,IRTSURFACE,100.000,100.000,,169.31,169.31,169.31,32.00,90.00,44.63,3.79,0.00,BASEMENT2:B1XCORRIDOR_PARTITION_9_0_0_0_0_0_HOLE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,49.40,49.40,49.40,122.00,90.00,13.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT BELOW GRADE WALL,0.372,0.353,,171.00,171.00,171.00,212.00,90.00,45.00,3.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_GROUNDFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,585.00,585.00,585.00,32.00,180.00,45.00,13.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,169.00,169.00,169.00,212.00,0.00,13.00,13.00,0.00,1FXEXHIBITION:ZONE1_FLOOR_0_0_10036,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,390.00,390.00,390.00,212.00,0.00,30.00,13.00,0.00,1FXHALL:ZONE1_FLOOR_0_0_10037,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT2:B1XCANTEEN_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,26.00,26.00,26.00,212.00,0.00,2.00,13.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXEXHIBITION:ZONE1,13
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.85,66.00,56.19,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_2_0_0_0_0_2_WIN,Window,1FXEXHIBITION:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,29.02,9.81,9.81,122.00,90.00,5.14,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,1FXEXHIBITION:ZONE1_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.71,0.57,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXEXHIBITION:ZONE1_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.42,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,40.48,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.47E-002,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,1FXEXHIBITION:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.72,11.52,11.52,32.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.01E-008,4
Frame/Divider Surface,1,Frame,1FXEXHIBITION:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.29,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXEXHIBITION:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.32,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.85,66.00,56.19,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.36E-002,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_4_0_0_0_0_2_WIN,Window,1FXEXHIBITION:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,29.02,9.81,9.81,302.00,90.00,5.14,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.13E-003,4
Frame/Divider Surface,1,Frame,1FXEXHIBITION:ZONE1_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.71,0.57,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXEXHIBITION:ZONE1_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.42,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,40.48,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,1FXEXHIBITION:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.72,11.52,11.52,212.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,1FXEXHIBITION:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.29,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXEXHIBITION:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.32,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXEXHIBITION:ZONE1_FLOOR_0_0_10015,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,45.50,45.50,45.50,32.00,180.00,13.00,3.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_FLOOR_0_0_10036,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,169.00,169.00,169.00,32.00,180.00,13.00,13.00,0.00,BASEMENT2:B1XCANTEEN_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,123.50,123.50,123.50,212.00,0.00,13.00,9.50,0.00,2FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10038,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,2FXOFFICEXLABQ1:AC_FLOOR_0_0_10039,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXEXHIBITION:ZONE1_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,2FXOFFICEXLABQ1:LAB_FLOOR_0_0_10040,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXRECEPTION:ZONE1,14
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.52,39.99,22.42,122.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,1FXRECEPTION:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.34,17.57,17.57,122.00,90.00,9.28,1.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.90,0.90,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.96,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,1FXRECEPTION:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,11.36,11.52,11.52,32.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.39E-008,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.64,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,1FXRECEPTION:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,11.36,11.52,11.52,32.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.86E-003,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.64,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.52,39.99,22.42,302.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.39E-002,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,1FXRECEPTION:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.34,17.57,17.57,302.00,90.00,9.28,1.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.02E-004,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.90,0.90,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.96,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.63E-002,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,1FXRECEPTION:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,11.36,11.52,11.52,212.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.85E-003,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.64,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,1FXRECEPTION:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,11.36,11.52,11.52,212.00,90.00,6.05,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.25E-008,4
Frame/Divider Surface,1,Frame,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.64,0.64,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXRECEPTION:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXRECEPTION:ZONE1_FLOOR_0_0_10029,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,39.99,39.99,39.99,32.00,180.00,4.00,10.00,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_FLOOR_0_0_10033,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,89.97,89.97,89.97,32.00,180.00,9.00,10.00,0.00,BASEMENT2:B1XGYM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,2FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10041,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXRECEPTION:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,2FXLABXRESTROOM1:LAB_FLOOR_0_0_10042,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXACCEEORYROOM:ZONE1,8
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.53E-002,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.47E-002,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_FLOOR_0_0_10030,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.01,26.01,26.01,32.00,180.00,4.00,6.50,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_FLOOR_0_0_10034,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,58.53,58.53,58.53,32.00,180.00,9.00,6.50,0.00,BASEMENT2:B1XGYM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_GROUNDFLOOR_0_2_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,12.96,12.96,12.96,32.00,180.00,13.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCEEORYROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXLAB1:ZONE1_FLOOR_0_0_10043,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXHALL:ZONE1,29
HeatTransfer Surface,1FXHALL:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.85,66.00,36.38,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.18E-002,4
HeatTransfer Surface,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,Window,1FXHALL:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,122.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.69E-008,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,Window,1FXHALL:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,122.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.62E-008,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,Window,1FXHALL:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,122.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.69E-002,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,73.87,32.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.57E-003,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_0_0_5_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.69E-003,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_1_0_4_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.99E-009,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_2_0_3_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.30E-004,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_3_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.21E-003,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_4_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,Window,1FXHALL:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,32.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.75E-004,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_3_0_0_5_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.85,66.00,36.38,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
HeatTransfer Surface,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,Window,1FXHALL:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,302.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.10E-003,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,Window,1FXHALL:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,302.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.42E-008,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,Window,1FXHALL:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.75,9.87,9.87,302.00,90.00,3.38,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.61E-005,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,73.87,212.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_0_0_5_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_1_0_4_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_2_0_3_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_3_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_4_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,Window,1FXHALL:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.23,10.36,10.36,212.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXHALL:ZONE1_WALL_5_0_0_5_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXHALL:ZONE1_FLOOR_0_0_10005,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,7.00,7.00,7.00,32.00,180.00,2.00,3.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_5_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXHALL:ZONE1_FLOOR_0_0_10017,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.00,52.00,52.00,32.00,180.00,4.00,13.00,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_3_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXHALL:ZONE1_FLOOR_0_0_10018,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,112.00,112.00,112.00,32.00,180.00,32.00,3.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_3_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXHALL:ZONE1_FLOOR_0_0_10037,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,390.00,390.00,390.00,32.00,180.00,30.00,13.00,0.00,BASEMENT2:B1XCANTEEN_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXHALL:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,132.00,132.00,132.00,212.00,0.00,8.00,16.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.93,7.13E-002,4
HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXLECTUREHALL:ZONE2,11
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.45E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10003,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,42.00,42.00,42.00,32.00,180.00,12.00,3.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_3_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10035,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,156.00,156.00,156.00,32.00,180.00,12.00,13.00,0.00,BASEMENT2:B1XSHOP_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
