HeatTransfer Surface,1FXLECTUREHALL:ZONE2_GROUNDFLOOR_0_2_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.00,16.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_ROOF_1_3_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,41.25,41.25,41.25,212.00,0.00,2.50,16.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,1FXLECTUREXRESTROOM:RESTROOM,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.85E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.67E-003,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_FLOOR_0_0_10001,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,30.00,30.00,30.00,32.00,180.00,12.00,2.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,2.50,2.50,2.50,32.00,180.00,1.00,2.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.25,6.25,6.25,212.00,0.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.78,0.22,4
Zone Surfaces,1FXLECTUREXRESTROOM:LECTURE,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.92E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.41E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_FLOOR_0_0_10002,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,89.96,89.96,89.96,32.00,180.00,12.00,7.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.74,18.74,18.74,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,1FXACCESSORYROOM:ZONE1,9
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.81E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.25E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_FLOOR_0_0_10000,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.04,78.04,78.04,32.00,180.00,12.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,11.96,11.96,11.96,32.00,180.00,12.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,2FXLAB:ZONE1_FLOOR_0_0_10052,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.75,18.75,18.75,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,1FXOFFICE:ZONE1,25
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.52E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,122.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.53E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,32.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.21E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,302.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.78E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,212.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.22E-010,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.24E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.63E-018,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.09E-005,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10004,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,13.01,13.01,13.01,32.00,180.00,2.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_4_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10016,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,201.60,201.60,201.60,32.00,180.00,31.00,6.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10031,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,6.50,6.50,6.50,32.00,180.00,1.00,6.50,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_GROUNDFLOOR_0_3_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,33.89,33.89,33.89,32.00,180.00,34.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,60.00,60.00,60.00,212.00,0.00,8.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,1FXSERVICEROOM:ZONE1,7
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,122.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.20E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,32.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.02E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,302.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,212.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.06E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10009,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,72.00,72.00,72.00,32.00,180.00,8.00,9.00,0.00,BASEMENT2:B1XCORE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10014,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,7.97,7.97,7.97,32.00,180.00,8.00,1.00,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,79.97,79.97,79.97,212.00,0.00,8.00,10.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.95,4.52E-002,4
Zone Surfaces,2FXLAB:ZONE1,9
HeatTransfer Surface,2FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.71E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.00,42.00,27.91,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.02E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.86,14.09,14.09,212.00,90.00,9.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.95E-003,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_FLOOR_0_0_10052,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,3FXLAB:ZONE1_FLOOR_0_0_10055,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.82E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.19E-010,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:LAB,8
HeatTransfer Surface,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.99E-003,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.90,42.00,27.81,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.66E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.96,14.19,14.19,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.47E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.62E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.12E-006,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.75,15.75,15.75,32.00,180.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.75,15.75,15.75,212.00,0.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLAB:AC,6
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.60E-008,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-009,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:LAB,8
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.27,30.00,19.96,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.75E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.87,10.04,10.04,32.00,90.00,7.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.95E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.08E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.78E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.51E-004,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXAC:OFFICE,18
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.59E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.09E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.43E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.51E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.44E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.19E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.67E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.08E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.32E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.94E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,2FXLABXRESTROOM1:RESTROOM,7
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.46E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.61E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10041,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,3.75,3.75,3.75,32.00,180.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM1:LAB,9
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.79E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.72,58.00,37.96,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.48E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.74,20.04,20.04,32.00,90.00,13.89,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.03E-003,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.88E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_FLOOR_0_0_10042,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLAB1:ZONE1,11
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.65,58.00,50.37,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,14.98,7.63,7.63,32.00,90.00,5.37,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.10,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.27,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.18E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.11,58.00,38.34,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.08E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.36,19.66,19.66,212.00,90.00,13.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.14E-003,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_FLOOR_0_0_10043,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXACCEEORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.75,108.75,108.75,212.00,0.00,14.50,7.50,0.00,3FXLAB1:ZONE1_FLOOR_0_0_10070,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:OFFICE,16
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.12E-007,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.75,58.00,31.94,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.34E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,46.00,46.00,46.00,32.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10038,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.50,123.50,123.50,32.00,180.00,13.00,9.50,0.00,1FXEXHIBITION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,137.75,137.75,137.75,212.00,0.00,14.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.75,21.75,21.75,212.00,0.00,14.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.52E-003,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-005,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_FLOOR_0_0_10039,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:LAB,10
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,46.00,46.00,46.00,212.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.32,46.00,30.44,32.00,90.00,11.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,15.19,15.43,15.43,32.00,90.00,10.90,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.93E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.99,0.99,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.25,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.10,0.13,0.13,32.00,90.00,9.34E-002,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.56E-018,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.13,0.13,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,,,N/A,N/A,,2.98E-002,2.98E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.72E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_FLOOR_0_0_10040,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,10.50,10.50,10.50,32.00,180.00,1.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,80.50,80.50,80.50,212.00,0.00,11.50,7.00,0.00,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.87E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.84E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.50E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.28E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.62E-008,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.91E-003,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLAB:ZONE1,9
HeatTransfer Surface,3FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.95,42.00,27.87,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.91,14.13,14.13,212.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.73E-003,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_FLOOR_0_0_10055,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,2FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,4FXLAB:ZONE1_FLOOR_0_0_10078,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.84E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.51E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:LAB,9
HeatTransfer Surface,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.05E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.88E-010,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.91,42.00,27.82,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.13E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.95,14.18,14.18,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.56E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.23E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.89E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.85E-003,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.31E-004,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,2FXFFCXC1XDYLGHT:OFFICE,18
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.58E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.52E-009,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-004,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.76E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.14E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.03E-003,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.94E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.35E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.04E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,3FXOFFICEXLAB1:OFFICE,10
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.99E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.34E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.90E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.22,30.00,20.02,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.29,0.33,0.33,32.00,90.00,0.23,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.23E-018,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.14,0.14,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,3.27E-002,3.27E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.49,9.65,9.65,32.00,90.00,6.77,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.16E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.66,0.66,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:AC,6
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.26E-004,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.54E-003,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.69E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.00,78.00,42.69,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.04E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,66.00,66.00,66.00,32.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,137.75,137.75,137.75,32.00,180.00,14.50,9.50,0.00,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,47.50,47.50,47.50,32.00,180.00,5.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,166.25,166.25,166.25,212.00,0.00,17.50,9.50,0.00,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.00,19.00,19.00,212.00,0.00,2.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXOFFICEXLAB:RESTROOM,6
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.70E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.16E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:LAB,10
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,66.00,66.00,66.00,212.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.76,66.00,43.16,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.98E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.49,22.84,22.84,32.00,90.00,16.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.50E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.41,1.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,80.50,80.50,80.50,32.00,180.00,11.50,7.00,0.00,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,35.00,35.00,35.00,32.00,180.00,5.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,101.50,101.50,101.50,212.00,0.00,14.50,7.00,0.00,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,14.00,14.00,14.00,212.00,0.00,2.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXLABXRESTROOM1:RESTROOM,8
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,78.00,78.00,78.00,32.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.02E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,12.50,12.50,12.50,32.00,180.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,12.50,12.50,12.50,212.00,0.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLABXRESTROOM1:LAB,10
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.54,78.00,51.17,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.19E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.42,26.83,26.83,32.00,90.00,18.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.58E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.48,37.48,37.48,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,37.48,37.48,37.48,212.00,0.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLAB1:ZONE1,11
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,55.80,78.00,71.11,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,3FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,20.30,6.89,6.89,32.00,90.00,4.85,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.52,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.38,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.71,78.00,51.35,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.74E-003,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.25,26.65,26.65,212.00,90.00,18.89,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.60E-003,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_FLOOR_0_0_10070,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.75,108.75,108.75,32.00,180.00,14.50,7.50,0.00,2FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.50,37.50,37.50,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,123.75,123.75,123.75,212.00,0.00,16.50,7.50,0.00,4FXLAB1:ZONE1_FLOOR_0_0_10099,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.50,22.50,22.50,212.00,0.00,3.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.63,0.37,4
Zone Surfaces,3FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.63E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.43E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.09E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.41E-003,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.06E-008,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.10E-003,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,4FXLAB:ZONE1,10
HeatTransfer Surface,4FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.34,52.00,34.45,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.11E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.28,17.55,17.55,212.00,90.00,12.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-003,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_FLOOR_0_0_10078,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,3FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.75,18.75,18.75,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB:ZONE1_FLOOR_0_0_10101,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.12E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.26E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,6.25,6.25,6.25,32.00,180.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:LAB,9
HeatTransfer Surface,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.92E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.19,52.00,34.30,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.55E-003,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.42,17.70,17.70,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.19E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.74,18.74,18.74,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.71E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.50E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.72E-003,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.35E-003,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-005,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:OFFICE,18
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,56.00,56.00,56.00,32.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,302.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.80,0.20,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.88,68.00,37.43,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.41E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,122.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.22E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.20E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,61.75,61.75,61.75,32.00,180.00,6.50,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,50.98,50.98,50.98,32.00,180.00,17.00,3.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.50,19.50,19.50,212.00,0.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.74,0.26,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,50.00,50.00,50.00,212.00,0.00,4.00,12.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.81,0.19,4
Zone Surfaces,4FXOFFICEXLAB:AC,6
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.44E-004,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.64E-017,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:LAB,10
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,56.00,56.00,56.00,212.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.27,56.00,36.48,32.00,90.00,14.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.22,19.52,19.52,32.00,90.00,13.58,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.21,1.21,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.30,0.30,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,45.50,45.50,45.50,32.00,180.00,6.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,28.00,28.00,28.00,212.00,0.00,4.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,4FXOFFICEXLAB1:OFFICE,17
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,302.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.95E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.39E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.90,70.00,38.48,212.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.90E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,122.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,166.25,166.25,166.25,32.00,180.00,17.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,43.75,43.75,43.75,32.00,180.00,17.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,49.50,49.50,49.50,212.00,0.00,4.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.52,0.48,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.50,17.50,17.50,212.00,0.00,17.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,4FXOFFICEXLAB1:AC,6
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.69E-003,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.20E-004,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.20,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.23E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.49,19.80,19.80,32.00,90.00,14.08,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.25,1.25,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.64,0.36,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,101.50,101.50,101.50,32.00,180.00,14.50,7.00,0.00,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,31.50,31.50,31.50,212.00,0.00,4.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.54,0.46,4
Zone Surfaces,4FXLABXRESTROOMQ1:LAB,9
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.19,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.32E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.50,19.81,19.81,32.00,90.00,13.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.41E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,11.25,11.25,11.25,212.00,0.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLABXRESTROOMQ1:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.30E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,3.75,3.75,3.75,212.00,0.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLAB1:ZONE1,12
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.78,34.00,28.23,122.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.67,5.77,5.77,122.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.45,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,47.31,66.00,60.22,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,4FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.02,5.78,5.78,32.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.34,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.33,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.00,34.00,34.00,302.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.97E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.04,66.00,43.43,212.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.70E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.22,22.57,22.57,212.00,90.00,15.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.96E-003,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.39,1.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_FLOOR_0_0_10099,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.75,123.75,123.75,32.00,180.00,16.50,7.50,0.00,3FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,16.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB1:ZONE1_FLOOR_0_0_10121,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,29.75,29.75,29.75,212.00,0.00,3.50,8.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.53,0.47,4
Zone Surfaces,4FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.79E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.91E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-003,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.83E-008,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-009,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXFFCXCXDYLGHTNG:OFFICE,18
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.75E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.73E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.46E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.33E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.92E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.54E-003,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.40E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.41E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.17E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.49E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,4FXOFFICEXAC1:OFFICE,18
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.64E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.58E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.27E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.16E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.47E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.11E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.23E-003,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.72E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.24E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.09E-005,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.36E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,5FXOFFICEXAC:OFFICE,16
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.27E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.50E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.86E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.78E-003,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.32E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.01E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.36E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.55E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.87E-005,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.21E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.93E-009,4
Zone Surfaces,5FXFFCXC1XDYLGHTNG:OFFICE,16
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.03E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.74E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.34E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.00E-003,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.46E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.89E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.96E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.62E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.51E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.97,52.00,35.89,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.59E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.53E-010,4
Zone Surfaces,5FXOFFICEXLAB:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.64E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.24E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.33E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.32E-013,4
Zone Surfaces,5FXOFFICEXLAB:AC,6
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,121.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,11.98,11.98,11.98,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.01E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.72E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,20.99,20.99,20.99,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLAB:LAB,8
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,301.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.50,40.02,26.39,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.55E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.41,13.62,13.62,32.00,90.00,9.59,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.01,70.01,70.01,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.59E-004,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,5.66E-018,4
Zone Surfaces,5FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.62E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:LAB,8
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.47,40.00,26.35,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.50E-003,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.43,13.65,13.65,32.00,90.00,9.58,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.26E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.72E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.69E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.74E-005,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.23,52.00,34.34,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.23E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.39,17.66,17.66,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.31E-004,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLAB:ZONE1,11
HeatTransfer Surface,5FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.00,36.00,36.00,122.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.42E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,48.73,68.00,62.03,32.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,5FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.57,5.97,5.97,32.00,90.00,4.20,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.37,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.34,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.39,36.00,29.86,302.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,6.03,6.14,6.14,302.00,90.00,4.33,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.47,0.47,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,43.22,68.00,44.65,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.99,23.35,23.35,212.00,90.00,16.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.63E-002,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.43,1.43,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.36,0.36,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_FLOOR_0_0_10101,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,36.00,36.00,36.00,32.00,180.00,4.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,153.00,153.00,153.00,212.00,0.00,17.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,8.06E-010,4
Zone Surfaces,5FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.25E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.90E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.81E-003,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.49E-005,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.10E-019,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.74E-005,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.24E-011,4
Zone Surfaces,5FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.15E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.69E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.41E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.80E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.54E-009,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.67E-020,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,3.86E-010,4
Zone Surfaces,5FXLAB1:ZONE1,9
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.51E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.40,52.00,34.52,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.18E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.21,17.48,17.48,212.00,90.00,12.39,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.42E-003,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_FLOOR_0_0_10121,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,7.93E-011,4
Zone Surfaces,5FXLABXRESTROOM1:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.16,52.00,34.27,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.45,17.73,17.73,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.36E-003,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.58E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM1:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.24E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,3FXFFCXCXDYLGHTNG:OFFICE,16
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.27E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.98E-004,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.68E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.29E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.10E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.33E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.24E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.30E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.48E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.76E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXAC1:OFFICE,16
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.97E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.78E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.84E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.52E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.49E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.14E-003,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.12E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.45E-005,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.19E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BLOCK3:ZONE1,8
HeatTransfer Surface,BLOCK3:ZONE1_WALL_1_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,32.00,88.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.48,0.52,0.99,1.22E-002,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,122.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,302.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,212.00,92.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.52,0.48,1.00,1.93E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,22.08,275.97,22.08,32.00,178.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0_0_0_0_HOLE,Window,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Window5 Detailed Fenestration,PERFECTLY CLEAR - 1005,N/A,3.124,No,253.90,253.90,253.90,32.00,178.00,7.47,33.97,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT PITCHED ROOF,0.164,0.159,,22.08,275.97,25.39,212.00,2.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.16E-004,1.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window,BLOCK3:ZONE1_ROOF_5_0_0,Window5 Detailed Fenestration,PROJECT ROOF GLAZING - 1006,N/A,2.178,No,249.76,250.59,250.59,212.00,2.00,7.39,33.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.05E-004,1.00,4
Frame/Divider Surface,2,Frame,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,3.31,3.31,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,2,Divider:DividedLite,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.83,0.83,*,N/A,N/A,2.00E-002,N/A
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,SizingPeriod:DesignDay,06/15,06/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.20,5.90,DefaultMultipliers,Wetbulb,26.70,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,166,1090.0,0.2028,0.1319,1.0,-4.94E-002,23.3,ASHRAEClearSky
Environment:WarmupDays,  7
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,4.6661551181E-002,8.0974518058E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,5.8062863030E-002,0.1042143179,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1081506809,0.3151824476,Pass,Pass,1.5660888853,10.0944970951,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.1253234886E-002,0.2799444101,Pass,Pass,1.0789279668,6.6788258045,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2191131382,0.6713828164,Pass,Pass,1.9284494747,12.1751137312,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2956980565,0.8275046255,Pass,Pass,2.5123662222,16.2820779238,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2108168573,0.7053446144,Pass,Pass,2.2929435003,14.6949341531,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2003640979,0.5924118818,Pass,Pass,2.5022378457,16.2085670913,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2070273545,0.5119365835,Pass,Pass,2.3670159989,15.2664218181,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1569981870,0.4663373989,Pass,Pass,2.6865527730,17.8246532670,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1735509848,0.4786684677,Pass,Pass,2.2145757252,14.5633668468,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2130956722,0.5369174690,Pass,Pass,2.4783753419,16.2934619724,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.0336130508E-002,3.2059815938E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1979950914,0.4857015942,Pass,Pass,2.1987083756,14.6142698191,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1618089141,0.4800950158,Pass,Pass,2.9648161414,19.7645334542,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2723848626,0.6928843454,Pass,Pass,2.4277428164,15.5533180026,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1160956271,0.3644821017,Pass,Pass,1.7990882776,11.8446731888,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2900435701,0.7272117734,Pass,Pass,3.5536892552,20.1642457226,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,1.9347850801E-002,2.8646166981E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2299566422,0.5908969446,Pass,Pass,2.5804814685,17.1180872299,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1915773213,0.6455555156,Pass,Pass,2.6189436271,15.2387444960,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.4810855491E-002,2.3112767641E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1874459608,0.6287733896,Pass,Pass,2.4864800026,15.8004291443,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3227112187,0.8362211829,Pass,Pass,2.9826278799,19.5128818762,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1818250451,0.5985634956,Pass,Pass,2.3925376977,15.6446020358,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.4641573392E-002,3.0296613764E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2344701740,0.5908524546,Pass,Pass,2.6931238764,17.8657515995,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2877726564,0.7093891366,Pass,Pass,3.0482105691,19.9462674240,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1898270021,0.6310619059,Pass,Pass,2.2355428516,14.6379233280,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.6444360528E-002,3.6290254150E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2280275025,0.5899689621,Pass,Pass,2.5080662378,16.5124257992,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3056787060,0.8067588000,Pass,Pass,2.8981681363,19.0039571223,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2829987060,0.7459566975,Pass,Pass,3.3179914267,19.4066252734,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.1875880307E-002,3.0207893403E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2274390234,0.5931312086,Pass,Pass,2.5278262049,16.7968222157,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3300735096,0.8672218809,Pass,Pass,2.9486950449,19.2865780046,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1761453908,0.5905256121,Pass,Pass,2.1902998590,14.3542475652,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2067388135,0.6380125688,Pass,Pass,2.7708395982,17.0795861155,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2255597200,0.6013030212,Pass,Pass,2.3920388595,15.8155877600,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.5094739283E-002,3.5656684597E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2071311821,0.6397695815,Pass,Pass,2.5256336887,16.6118779887,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.7273633059E-002,3.3426757486E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2401051884,0.6050410960,Pass,Pass,2.6546093753,17.5590266287,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.1639713855E-002,3.1589535592E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2504176660,0.6185579844,Pass,Pass,2.9224140757,19.4479995241,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3010725291,0.7509698244,Pass,Pass,3.6150521499,23.8624472713,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3133909306,0.8349586710,Pass,Pass,2.9238281687,19.2074323746,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2860421733,0.7500604158,Pass,Pass,4.3901546543,23.6761946414,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.2399003989E-002,3.0250577499E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2313307661,0.5978708798,Pass,Pass,2.7058486597,18.0020584800,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3339919961,0.8732657188,Pass,Pass,2.8945849235,18.8903677384,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1918474933,0.6456522239,Pass,Pass,2.8335278919,17.1086659658,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.3661904557E-002,3.5664201542E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2158592586,0.6266327580,Pass,Pass,2.7023013032,17.4874827291,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2086434317,0.6528819642,Pass,Pass,2.5330291395,16.5699004311,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.8231545188E-002,3.2026462808E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2443993032,0.6246482111,Pass,Pass,2.5714624018,16.9623107756,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2372260606,0.6086891336,Pass,Pass,2.7107702882,18.0285438392,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.6152760468E-002,3.0490712327E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3030558290,0.7661420818,Pass,Pass,3.5002046141,22.2863805973,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3131154523,0.8361164628,Pass,Pass,2.9527337821,19.2701431103,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1843192697,0.6085266230,Pass,Pass,2.5829900320,17.0758384759,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1949737935,0.6111331004,Pass,Pass,2.6798761950,17.6924613022,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1947634957,0.6219025683,Pass,Pass,3.0556648003,20.2448282212,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1890344447,0.6184217258,Pass,Pass,2.9539042986,19.5722953842,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2160995777,0.6731254015,Pass,Pass,2.7025957980,17.5491850383,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.9181957231E-002,3.1357684276E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2484737494,0.6371925311,Pass,Pass,2.6463203008,17.5750469737,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1907106156,0.6457090863,Pass,Pass,3.0242537232,18.6980195133,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.6427180221E-002,3.3656938116E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2323287307,0.6147814011,Pass,Pass,2.6706133389,17.7368652402,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.4797513063E-002,2.8924914536E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2364824610,0.6141201654,Pass,Pass,2.8995663626,19.3406085901,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3172203621,0.7864652083,Pass,Pass,4.0884116914,23.3346004034,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3240018990,0.8935913111,Pass,Pass,3.2454378581,21.0887619460,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.3114129063,0.8721794368,Pass,Pass,3.1612905263,20.7883982075,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2914841498,0.7691861820,Pass,Pass,3.3511808634,21.7250346623,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.2498326022,0.6350248578,Pass,Pass,2.9010366238,19.3054184711,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.6942826815E-002,2.9035987428E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1794647207,0.6066079129,Pass,Pass,2.2724710856,15.0412887643,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1907106073,0.6156064978,Pass,Pass,2.5101448182,16.5420214808,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.3684051627,3.8631664776,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,SizingPeriod:DesignDay,07/15,07/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.60,5.70,DefaultMultipliers,Wetbulb,26.30,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,196,1083.7,0.2078,0.1369,1.0,-5.71,21.6,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,4.5171558075E-002,7.4643619916E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.6691111063E-002,9.8922116318E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.9554753304E-002,0.2936163843,Pass,Pass,1.4230316935,9.1242770504,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.3662187778E-002,0.2587256909,Pass,Pass,0.9626124856,5.9177505525,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2143140248,0.6530904880,Pass,Pass,1.8721163880,11.8501183345,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2899130142,0.8069117923,Pass,Pass,2.4627751581,15.9665266213,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2061740398,0.6827326803,Pass,Pass,2.2479482799,14.3970949034,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1860951933,0.5594940745,Pass,Pass,2.4021787137,15.3151680361,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1918079137,0.4815455973,Pass,Pass,2.1541160283,13.6938946916,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1444824561,0.4399569988,Pass,Pass,2.3648331944,15.6416529462,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1585374203,0.4502732220,Pass,Pass,2.0161417045,13.1616449379,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1977190456,0.5088871548,Pass,Pass,2.2755385980,14.8714624973,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.0462123368E-002,2.8957852702E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1866399266,0.4563245341,Pass,Pass,1.9874609286,13.0093065863,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1486176056,0.4529321460,Pass,Pass,2.5839314526,17.1728204011,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2421898984,0.6338050165,Pass,Pass,2.1156806670,13.7186089643,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1068170425,0.3407891338,Pass,Pass,1.5982964169,10.4539668609,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2689299107,0.6743257596,Pass,Pass,2.8133928248,17.7033653276,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,1.9733096541E-002,2.8001515545E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2091655100,0.5559673317,Pass,Pass,2.4489288503,16.0379620536,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1763362185,0.6078534497,Pass,Pass,2.4537801310,14.2109123506,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,3.5092222205E-002,2.2757789604E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1704849090,0.5901594251,Pass,Pass,2.3089061383,14.5407035497,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2881308408,0.7651912862,Pass,Pass,2.5828623595,16.9640812483,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1691961461,0.5557242687,Pass,Pass,2.2409566726,14.5616327147,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.4756941974E-002,2.8818158151E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2232601394,0.5590157536,Pass,Pass,2.6062903372,17.0829870753,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2646992751,0.6591827276,Pass,Pass,2.6558971479,17.3431696197,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1810071812,0.5967218018,Pass,Pass,2.1203102391,13.6904367124,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.7106864406E-002,3.3400627936E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2167750405,0.5599641124,Pass,Pass,2.3840922164,15.6689482211,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2673467932,0.7372277724,Pass,Pass,2.6462829476,17.3427662470,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2676484357,0.7002734715,Pass,Pass,2.8598193015,18.3661608437,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.1643611071E-002,2.9183934962E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2142294840,0.5591381226,Pass,Pass,2.4434692878,16.2007909043,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2954588301,0.7925965698,Pass,Pass,2.6489131491,17.3412651714,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1646818971,0.5497600157,Pass,Pass,2.0838311600,13.4330429691,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1904283217,0.6000829694,Pass,Pass,2.6476867311,16.3731368156,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2127049669,0.5681767094,Pass,Pass,2.3227448484,15.3274773426,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.5224126738E-002,3.3381045218E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1917990554,0.6020656596,Pass,Pass,2.4002742467,15.7597947298,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.7472931957E-002,3.0878332956E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2245826860,0.5695122929,Pass,Pass,2.4884918212,16.4710920448,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,3.1874711579E-002,3.1226181787E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2359501976,0.5834377483,Pass,Pass,2.8081820254,18.5104389103,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2780068575,0.6986611087,Pass,Pass,3.1004214718,20.3467598212,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2761578368,0.7625953277,Pass,Pass,2.6336195252,17.2063508671,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2698746850,0.7056748954,Pass,Pass,3.2173023162,20.9695186019,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.2242095241E-002,2.9795843772E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2179464301,0.5620084745,Pass,Pass,2.6028260520,17.2714157578,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2984338566,0.8001530089,Pass,Pass,2.6265880710,17.2318263724,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1814741248,0.6061941128,Pass,Pass,2.5758899839,15.4641762358,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.3933278305E-002,3.3007375655E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1930193838,0.5871658721,Pass,Pass,2.4997241335,16.0658254254,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1911570764,0.6132356139,Pass,Pass,2.3540322100,15.3395613374,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.8374235013E-002,2.9968238425E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2281461486,0.5868465094,Pass,Pass,2.4083296585,15.8908040936,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2254839111,0.5753763707,Pass,Pass,2.6215559784,17.4087147521,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.6156982319E-002,3.0126434294E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2800128069,0.7103920491,Pass,Pass,3.0111292215,19.6382501979,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2778384618,0.7647259524,Pass,Pass,2.8033593627,18.2933041025,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1708355217,0.5693929419,Pass,Pass,2.3980395763,15.7960300695,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1748916163,0.5720465742,Pass,Pass,2.4755028663,16.2401566338,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1773432873,0.5803388718,Pass,Pass,2.9436876005,19.4451491525,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1756332430,0.5773512105,Pass,Pass,2.8378332352,18.7831780151,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2013571872,0.6303615718,Pass,Pass,2.5874727699,16.7615695998,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.9078389151E-002,2.8634969351E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2354797236,0.6028815711,Pass,Pass,2.5723563615,16.9249138856,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1790354001,0.6059771436,Pass,Pass,2.7282277938,16.8194416624,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.6483268834E-002,3.0982142936E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2150174214,0.5788450566,Pass,Pass,2.5779511420,17.0104194094,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.4635651645E-002,2.8507528952E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2228235080,0.5770433068,Pass,Pass,2.7828211253,18.5239362953,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2834318173,0.7281188399,Pass,Pass,3.2568748205,19.7912699246,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2831143731,0.8150254380,Pass,Pass,2.8485459494,18.3751897084,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2709546036,0.7941590291,Pass,Pass,2.8263781035,18.1500744680,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2738038440,0.7185257378,Pass,Pass,3.1338237028,20.7117564004,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.2360901562,0.5982778026,Pass,Pass,2.7756301571,18.4401770753,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.6828615006E-002,2.8999477438E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1692713078,0.5676717998,Pass,Pass,2.1406625981,14.1056336066,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1736757005,0.5733439507,Pass,Pass,2.3469510328,15.3910865836,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,3.2107299721,3.8687978733,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,SizingPeriod:DesignDay,08/15,08/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.80,5.80,DefaultMultipliers,Wetbulb,26.00,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,227,1099.5,0.2031,0.1263,1.0,-4.62,14.3,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,4.3892237365E-002,7.9096768002E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.6940014007E-002,9.9436349783E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1000645887,0.2941711764,Pass,Pass,1.4527764369,9.2881718979,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.5006737457E-002,0.2615575783,Pass,Pass,0.9952870442,6.0908899932,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2146528456,0.6566845945,Pass,Pass,1.9334707966,12.2324530326,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2843606458,0.7986075154,Pass,Pass,2.5203542038,16.0731939551,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2070273756,0.6892876109,Pass,Pass,2.3168793817,15.0116546286,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1941702748,0.5706219863,Pass,Pass,2.6925616086,17.5879144197,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1920379587,0.4771084360,Pass,Pass,2.3854808432,15.6126264449,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1364813328,0.4349674112,Pass,Pass,2.3096684403,15.2391466132,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1613918420,0.4559434734,Pass,Pass,2.2870310994,14.9359629510,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1458817068,0.4831676640,Pass,Pass,1.7559666798,11.4923091803,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.8295780810E-002,3.4114792569E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1264248894,0.4291346606,Pass,Pass,1.4637633161,9.5489186260,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1382900259,0.4388894781,Pass,Pass,2.6753221045,17.7466558986,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2071235026,0.5908612105,Pass,Pass,2.4707210702,15.4171616856,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1088242687,0.3442335018,Pass,Pass,1.6920377197,11.0783360367,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2350189331,0.6295913887,Pass,Pass,2.6735499851,16.6044294414,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.9183952479E-002,2.6692846775E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1915364510,0.5384169602,Pass,Pass,2.4245819401,15.6084400645,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1736918391,0.5932180229,Pass,Pass,2.1495291874,14.0581189620,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,3.4694664898E-002,2.1996901294E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1585361350,0.5707184469,Pass,Pass,2.2806399263,14.2406052763,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2469012359,0.7211493672,Pass,Pass,3.0914098816,18.8131123507,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1699231278,0.5576640888,Pass,Pass,2.5699887609,16.8476060702,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.5133920913E-002,2.6116602599E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2310088545,0.5766972019,Pass,Pass,2.9888016678,19.6409180036,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2348115168,0.6162745779,Pass,Pass,2.6094194066,17.0049862313,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1832828906,0.6084955426,Pass,Pass,2.4850366473,16.3926569642,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.7556436270E-002,3.2484471832E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2226208065,0.5755236395,Pass,Pass,2.6477983169,17.4692322170,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2251857413,0.6928292531,Pass,Pass,2.8071353729,17.7803280760,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2512895008,0.6648948762,Pass,Pass,2.8967899699,18.3827289593,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.1605478900E-002,2.7102498206E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2207702813,0.5696913530,Pass,Pass,2.7136108087,17.9786273720,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2580012559,0.7492767129,Pass,Pass,2.9818417197,18.7815582721,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1683717354,0.5640865873,Pass,Pass,2.4058648832,15.8032141330,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1992255490,0.6026684578,Pass,Pass,2.7848112207,16.8819854721,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2166801472,0.5726926077,Pass,Pass,2.4766233280,16.1446678223,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.5285221683E-002,3.3451203930E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2051179235,0.6134476039,Pass,Pass,2.9372107876,19.1044537057,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.7910419633E-002,2.9649708115E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2296074274,0.5858977671,Pass,Pass,2.8505707992,18.8598002128,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,3.2980353796E-002,2.8034206518E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2403197871,0.5993556402,Pass,Pass,3.2722374249,21.5818648067,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2551529337,0.6637189028,Pass,Pass,3.1210506814,20.1793150368,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2344725269,0.7193997030,Pass,Pass,2.9038404620,18.5516993133,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2561233110,0.6736769539,Pass,Pass,3.9329501964,22.5257762936,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.2341807755E-002,2.6990626299E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2251990309,0.5773630956,Pass,Pass,2.9532737219,19.6126909853,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2625614669,0.7611965471,Pass,Pass,2.9134365496,18.6438624497,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1858413902,0.6118063963,Pass,Pass,3.0002968614,17.6930828868,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.3915340754E-002,3.2885504061E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1891362728,0.5869024719,Pass,Pass,2.6336345742,16.8629341155,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2032965032,0.6234195427,Pass,Pass,2.9557421409,19.1235348805,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.8865679846E-002,2.8632274971E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2345207792,0.6045723142,Pass,Pass,2.7523223665,18.1250651506,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2396461709,0.6044887783,Pass,Pass,3.2590571078,21.2548713000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.6777468093E-002,2.7234218435E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2577310236,0.6767965264,Pass,Pass,3.1092077084,20.0206687180,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2389031620,0.7279426817,Pass,Pass,2.9081283341,18.6015346039,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1776436332,0.5862633033,Pass,Pass,2.9080737678,19.0094031089,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1828255753,0.5812710406,Pass,Pass,2.9250466134,19.2160299086,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1849600544,0.5928215583,Pass,Pass,3.5431617436,23.3718348500,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1815620834,0.5932216558,Pass,Pass,3.5613527810,23.4806959464,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2202264736,0.6412256921,Pass,Pass,3.1298102438,20.3625990349,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.9819275278E-002,2.7060096884E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2383139997,0.6205257019,Pass,Pass,2.9507554014,19.3943225174,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1877134042,0.6135909627,Pass,Pass,3.1311810847,18.8973735374,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.6684745325E-002,3.0734653255E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2183516147,0.5856633082,Pass,Pass,2.7497413591,18.0396211771,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.4668008646E-002,2.6126096002E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2294999834,0.5917506715,Pass,Pass,3.1810262905,21.1438167545,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2496037396,0.6884536805,Pass,Pass,3.5609201570,22.5962380230,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2520126028,0.7711464995,Pass,Pass,3.3142697666,20.9332449406,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2386520741,0.7476188236,Pass,Pass,3.2503171391,20.8334697803,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2582932483,0.6935700541,Pass,Pass,3.2378065971,21.2855874123,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.2434754624,0.6220530958,Pass,Pass,3.4479499194,22.6208919445,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.7329367103E-002,2.6509517201E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1732230480,0.5833085604,Pass,Pass,2.5565249431,16.8790478578,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,0.1767934981,0.5759810488,Pass,Pass,2.7086807464,17.8778232693,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,3.2763808748,3.9995498779,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,SizingPeriod:DesignDay,09/15,09/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.80,6.00,DefaultMultipliers,Wetbulb,25.90,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,258,1142.0,0.1822,9.7735E-002,1.0,4.50,3.3,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,4.4758391308E-002,7.7218739017E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.7184567752E-002,9.9980379412E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.7944015980E-002,0.2873666118,Pass,Pass,1.5244805134,9.7335666246,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.2850081384E-002,0.2544942434,Pass,Pass,1.0252319455,6.2306506512,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2125467324,0.6463724217,Pass,Pass,2.0755655137,13.2875565154,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2869908603,0.7925944267,Pass,Pass,3.1902104486,20.8980107133,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2073416412,0.6828097450,Pass,Pass,2.6987553308,17.6842532534,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2140357576,0.5664205094,Pass,Pass,4.3407751113,28.7539972239,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1860695205,0.4630958154,Pass,Pass,3.0549593031,19.8877615363,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1286747321,0.4147272082,Pass,Pass,2.2710155929,14.9579446350,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1722423337,0.4551716241,Pass,Pass,3.6311781219,23.7498656700,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1825701244,0.4881805307,Pass,Pass,2.8632358586,18.6835882728,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.1604202414E-002,3.2160425013E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1691748677,0.4332170566,Pass,Pass,2.1299812558,13.7551052065,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1264266658,0.4092979393,Pass,Pass,2.2366763515,14.6994174175,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1657264584,0.5290801725,Pass,Pass,3.0879346535,20.0296885007,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1067382547,0.3379635877,Pass,Pass,1.7951598808,11.7442861059,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1676842497,0.5554954903,Pass,Pass,2.5720970098,16.7693666163,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.0779960379E-002,2.7292402001E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1859040174,0.5199941715,Pass,Pass,2.7228331853,18.1116952944,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1805144574,0.5777697827,Pass,Pass,3.0987014077,20.1118476990,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.7480402759E-002,2.3042555003E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1508178165,0.5484858390,Pass,Pass,2.4014574365,15.5988253256,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1919564864,0.6429074241,Pass,Pass,3.8604624450,25.4923822594,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1843838480,0.5516991705,Pass,Pass,4.1416408398,27.2699948199,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.7543627577E-002,2.6693636343E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2343379021,0.5697584291,Pass,Pass,4.0051761521,26.2752004173,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1928544554,0.5653048824,Pass,Pass,2.9535765899,18.9939184984,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2083141486,0.6105459684,Pass,Pass,4.8309708737,31.6205616625,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.9254378402E-002,2.9734824431E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2287218580,0.5775019713,Pass,Pass,3.4685121141,22.8471987107,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1848337235,0.6243098949,Pass,Pass,3.6480609899,23.7619856611,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1960185737,0.5846948458,Pass,Pass,2.8951090181,19.0566738756,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.2621147635E-002,2.7697345417E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2146128111,0.5478429888,Pass,Pass,3.1338404507,20.6109910479,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2014301730,0.6713858349,Pass,Pass,3.9248271636,25.9261878664,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1879600215,0.5625302357,Pass,Pass,4.3761503938,28.7884851053,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1898566434,0.5795957946,Pass,Pass,3.5638238681,23.4899087589,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2038917950,0.5417394767,Pass,Pass,2.5989151100,17.3193690220,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.6161826658E-002,3.2724960491E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2386940397,0.6043737650,Pass,Pass,5.2750271971,35.0826253484,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.9429745504E-002,2.8730296129E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2348142640,0.5806724870,Pass,Pass,3.9923342977,26.5706953396,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.5391413358E-002,2.9252113267E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2435614657,0.5881021625,Pass,Pass,4.6904917213,31.1656155594,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2233211081,0.5980164392,Pass,Pass,6.6790484719,31.4667049198,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1924412018,0.6501486703,Pass,Pass,3.8461314862,24.9629806345,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2081086370,0.5999767835,Pass,Pass,3.6258094695,23.9954709674,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.3399159779E-002,2.7600267006E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2185591496,0.5542116245,Pass,Pass,3.5119298276,23.1914561321,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2089037289,0.6880372137,Pass,Pass,3.9694714029,26.2409596189,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1944351700,0.5915510533,Pass,Pass,4.7501436391,31.0847273181,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.4978763744E-002,3.1862996269E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1740000052,0.5590385106,Pass,Pass,3.0775511127,20.2310368442,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2356985060,0.6161575153,Pass,Pass,5.0609708414,33.1736832825,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.0240427937E-002,2.6946620908E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2382123236,0.5992983052,Pass,Pass,3.7179579280,24.6708370997,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2394291477,0.5936510690,Pass,Pass,4.2624833829,27.9591339071,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.8318463358E-002,2.8223738555E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2233524467,0.6084517913,Pass,Pass,3.6466157519,23.6434791455,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1956327511,0.6615312712,Pass,Pass,3.8882158205,25.2720090460,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1931324604,0.5819970864,Pass,Pass,5.0159408120,33.3255249152,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1918123921,0.5729140727,Pass,Pass,4.9391660274,32.7815610929,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1938087085,0.5833433469,Pass,Pass,5.7533339584,38.4921205848,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1944026888,0.5873209931,Pass,Pass,5.8295864308,39.0776332387,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2539800445,0.6343308987,Pass,Pass,5.2242518284,34.2325221184,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.1619454587E-002,2.5761859248E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2404937593,0.6137536133,Pass,Pass,4.0673679317,26.8560292965,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1966252988,0.5996359756,Pass,Pass,4.3978735179,29.0830465789,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.7536168538E-002,3.0177617720E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2048841108,0.5619985911,Pass,Pass,3.2382524503,21.5767484863,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.5817046816E-002,2.6626617743E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2216791949,0.5680214436,Pass,Pass,3.9761812089,26.4064051481,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1918403293,0.6207699894,Pass,Pass,4.8912458925,32.2659507706,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2094808681,0.6897346133,Pass,Pass,4.6919149582,30.9921099869,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2005661100,0.6720782529,Pass,Pass,4.7848024388,31.2221533143,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2391255446,0.6344220337,Pass,Pass,3.9693998661,25.9628069519,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.2432179972,0.6116525249,Pass,Pass,4.8437071575,32.0229224603,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.8977835645E-002,2.7718594452E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1931337464,0.5821269740,Pass,Pass,4.6161136894,30.5308193489,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,0.1898078708,0.5678967609,Pass,Pass,4.3962885118,29.0525985769,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.1710607923,4.0187747231,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),SizingPeriod:DesignDay,01/15,01/15,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.10,0.00,DefaultMultipliers,Wetbulb,23.10,{C},101133,290,1.9,0.00,No,No
Environment:Design Day Misc, 15,1230.6,0.1413,5.6936E-002,1.0,-9.21,-21.3,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.0750675665E-004,3.8344199806E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.3660601640E-004,4.2477445461E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.4644780352E-004,3.2478136195E-005,Pass,Pass,2.0500725267E-005,1.8880303014E-006,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.5819151187E-004,3.4824541370E-005,Pass,Pass,2.1962946286E-005,2.2045222504E-006,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.3828360801E-004,3.2445265592E-005,Pass,Pass,2.0492039962E-005,1.9513720646E-006,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.8719857554E-004,3.5381982257E-005,Pass,Pass,2.2331914418E-005,2.0179155238E-006,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.9022752925E-004,2.5359756719E-005,Pass,Pass,1.6015047545E-005,1.2956393509E-006,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.6203195669E-004,1.3607142729E-005,Pass,Pass,8.6002756442E-006,6.2833272482E-007,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7394965986E-004,1.5481660004E-005,Pass,Pass,9.7908364828E-006,8.0214101828E-007,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.5589462230E-004,2.5517526234E-005,Pass,Pass,1.6139932471E-005,1.6349353515E-006,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.6752002203E-004,1.4391741720E-005,Pass,Pass,9.0948349716E-006,6.8462625971E-007,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.6427175033E-004,2.3386088994E-005,Pass,Pass,1.4777038411E-005,1.2516067573E-006,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.3761928695E-004,2.9432537674E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0542432073E-004,2.6720551610E-005,Pass,Pass,1.6873665511E-005,1.3937587077E-006,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.3340190988E-004,3.2334511302E-005,Pass,Pass,2.0431596169E-005,2.0175336086E-006,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.9041412355E-004,1.8224002490E-005,Pass,Pass,1.1531785317E-005,1.1106589371E-006,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.7706280526E-004,3.6397372083E-005,Pass,Pass,2.2978701796E-005,2.1555735765E-006,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.1119111592E-004,2.0883163577E-005,Pass,Pass,1.3219970321E-005,1.3440673069E-006,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.8460681345E-004,1.2837727415E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7246733064E-004,1.2567455836E-005,Pass,Pass,7.9307947868E-006,4.0448609621E-007,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.4180362116E-004,1.1846745306E-005,Pass,Pass,7.4909424755E-006,5.5771683956E-007,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7498610055E-004,1.3380409179E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.6854583155E-004,1.3435967026E-005,Pass,Pass,8.4870626159E-006,5.4784712086E-007,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0498328303E-004,1.0295665074E-005,Pass,Pass,6.5261897531E-006,6.7117184045E-007,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.4309681126E-005,6.7069476193E-006,Pass,Pass,4.2360853107E-006,2.4079675858E-007,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.6434944455E-005,6.4119307712E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.3167089658E-005,6.5988507099E-006,Pass,Pass,4.1619111349E-006,1.5862213745E-007,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.5290952721E-004,1.5875403706E-005,Pass,Pass,1.0059899071E-005,1.0854827737E-006,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.1324416520E-005,6.3496593526E-006,Pass,Pass,4.0137782024E-006,2.4954845129E-007,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.7947658196E-005,6.5285848779E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.1980952414E-005,6.7314908306E-006,Pass,Pass,4.2484861950E-006,1.9468237663E-007,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0494484423E-004,1.0294556055E-005,Pass,Pass,6.5255007122E-006,6.7136012873E-007,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2815345778E-004,1.2811004751E-005,Pass,Pass,8.1167662423E-006,8.2779690638E-007,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.8259182784E-005,1.8464686536E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.5051886387E-005,2.7180800108E-006,Pass,Pass,1.6861632558E-006,2.4110162609E-007,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.7164875969E-005,5.7594283444E-006,Pass,Pass,3.6539079208E-006,3.9661346812E-007,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.4452062074E-005,6.6801343212E-006,Pass,Pass,4.2184987025E-006,2.3288166281E-007,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.9604569603E-005,5.0336770007E-006,Pass,Pass,3.1779454953E-006,1.4556109232E-007,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.3831310411E-005,5.1570671333E-006,Pass,Pass,3.2435373142E-006,2.7037866671E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.7530431580E-005,3.5845094978E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.8688105725E-005,2.6211545565E-006,Pass,Pass,1.6559674682E-006,7.0229080784E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.0501722822E-005,1.0746102790E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.2099455710E-005,2.2340469036E-006,Pass,Pass,1.4014693769E-006,4.6332243557E-008,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.9322652013E-005,2.6988748786E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.5160037568E-005,6.5939442825E-007,Pass,Pass,3.8815286698E-007,2.2096591820E-007,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.1716012592E-005,1.0024659963E-005,Pass,Pass,6.3593431478E-006,7.3606227972E-007,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.7156957268E-005,5.7639518224E-006,Pass,Pass,3.6568238642E-006,3.9758482193E-007,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.0155203741E-005,7.0610714647E-006,Pass,Pass,4.4754543674E-006,4.5462896259E-007,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.2314053585E-006,3.2570405080E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.6659353392E-005,2.7547064433E-006,Pass,Pass,1.7631674522E-006,5.5168325920E-007,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0817943649E-005,3.1607000258E-006,Pass,Pass,2.0051418645E-006,2.1768677931E-007,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.4375081333E-005,1.0588778267E-006,Pass,Pass,6.6002756977E-007,6.5754446965E-008,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.8480040390E-005,4.0783889857E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.8258241171E-005,4.1131097612E-007,Pass,Pass,2.6856977132E-007,1.6420203568E-007,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.0263082435E-005,1.1220829019E-006,Pass,Pass,7.0811830120E-007,9.8123481071E-009,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.9628566332E-005,4.0645088602E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.2882181288E-005,5.9436835047E-007,Pass,Pass,3.5975992288E-007,1.2146270912E-007,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.8403536272E-006,2.2989997669E-006,Pass,Pass,1.4708688806E-006,4.1606822456E-007,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0624150388E-006,2.0576305855E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.4225495186E-005,7.3538191196E-006,Pass,Pass,4.6683147710E-006,5.7253489856E-007,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0858715644E-005,3.1729063771E-006,Pass,Pass,2.0129840375E-006,2.1971702970E-007,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.9770119194E-005,8.0750777942E-007,Pass,Pass,4.9584559783E-007,1.0125709821E-007,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.0133334495E-005,9.0464568035E-007,Pass,Pass,5.5921520002E-007,8.5259271042E-008,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.1455536655E-005,2.6161500159E-007,Pass,Pass,1.5606106679E-007,9.0956793909E-008,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.1142776922E-005,1.7952774186E-007,Pass,Pass,1.2836114317E-007,7.4359569546E-008,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2351363667E-005,5.2968326457E-007,Pass,Pass,3.3362433643E-007,9.8397039686E-009,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.3953205867E-006,1.1195859661E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2481606975E-005,1.8330303981E-007,Pass,Pass,1.3839314169E-007,1.0944778683E-007,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3944401632E-005,1.9262075962E-007,Pass,Pass,1.2637081150E-007,7.7933147305E-008,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0639659580E-005,2.2455951836E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.4029975560E-005,7.9742573664E-007,Pass,Pass,5.1150268583E-007,2.7358621012E-007,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.5258946145E-005,6.0998915818E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.4657225616E-006,2.3838562235E-006,Pass,Pass,2.5106431514E-006,5.6963959235E-007,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.9626253987E-005,4.0129014301E-006,Pass,Pass,2.5444918137E-006,2.6118319528E-007,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7157121458E-005,1.7623712970E-006,Pass,Pass,1.1174087858E-006,1.1610399117E-007,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7219307840E-005,1.7766864546E-006,Pass,Pass,1.1266043090E-006,1.1835697695E-007,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.8504557468E-005,5.7378189079E-006,Pass,Pass,3.6440346280E-006,4.6370492729E-007,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.6481381141E-006,3.0687321703E-006,Pass,Pass,1.9584717472E-006,4.2428796805E-007,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.4562206126E-005,4.4845231134E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.1614713483E-005,2.7298092967E-006,Pass,Pass,1.7161976522E-006,1.5018799648E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.1743160236E-005,2.8035754478E-006,Pass,Pass,1.7639716372E-006,2.1782122438E-008,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.9194962527E-010,6.3216706732E-010,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
