HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXLECTUREHALL:ZONE2,11
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.45E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10003,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,42.00,42.00,42.00,32.00,180.00,12.00,3.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_3_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10035,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,156.00,156.00,156.00,32.00,180.00,12.00,13.00,0.00,BASEMENT2:B1XSHOP_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_GROUNDFLOOR_0_2_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.00,16.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_ROOF_1_3_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,41.25,41.25,41.25,212.00,0.00,2.50,16.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,1FXLECTUREXRESTROOM:RESTROOM,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.85E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.67E-003,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_FLOOR_0_0_10001,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,30.00,30.00,30.00,32.00,180.00,12.00,2.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,2.50,2.50,2.50,32.00,180.00,1.00,2.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.25,6.25,6.25,212.00,0.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.78,0.22,4
Zone Surfaces,1FXLECTUREXRESTROOM:LECTURE,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.92E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.41E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_FLOOR_0_0_10002,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,89.96,89.96,89.96,32.00,180.00,12.00,7.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.74,18.74,18.74,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,1FXACCESSORYROOM:ZONE1,9
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.81E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.25E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_FLOOR_0_0_10000,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.04,78.04,78.04,32.00,180.00,12.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,11.96,11.96,11.96,32.00,180.00,12.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,2FXLAB:ZONE1_FLOOR_0_0_10052,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.75,18.75,18.75,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,1FXOFFICE:ZONE1,25
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.52E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,122.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.53E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,32.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.21E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,302.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.78E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,212.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.22E-010,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.24E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.63E-018,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.09E-005,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10004,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,13.01,13.01,13.01,32.00,180.00,2.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_4_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10016,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,201.60,201.60,201.60,32.00,180.00,31.00,6.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10031,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,6.50,6.50,6.50,32.00,180.00,1.00,6.50,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_GROUNDFLOOR_0_3_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,33.89,33.89,33.89,32.00,180.00,34.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,60.00,60.00,60.00,212.00,0.00,8.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,1FXSERVICEROOM:ZONE1,7
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,122.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.20E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,32.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.02E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,302.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,212.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.06E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10009,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,72.00,72.00,72.00,32.00,180.00,8.00,9.00,0.00,BASEMENT2:B1XCORE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10014,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,7.97,7.97,7.97,32.00,180.00,8.00,1.00,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,79.97,79.97,79.97,212.00,0.00,8.00,10.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.95,4.52E-002,4
Zone Surfaces,2FXLAB:ZONE1,9
HeatTransfer Surface,2FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.71E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.00,42.00,27.91,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.02E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.86,14.09,14.09,212.00,90.00,9.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.95E-003,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_FLOOR_0_0_10052,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,3FXLAB:ZONE1_FLOOR_0_0_10055,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.82E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.19E-010,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:LAB,8
HeatTransfer Surface,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.99E-003,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.90,42.00,27.81,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.66E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.96,14.19,14.19,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.47E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.62E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.12E-006,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.75,15.75,15.75,32.00,180.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.75,15.75,15.75,212.00,0.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLAB:AC,6
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.60E-008,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-009,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:LAB,8
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.27,30.00,19.96,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.75E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.87,10.04,10.04,32.00,90.00,7.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.95E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.08E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.78E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.51E-004,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXAC:OFFICE,18
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.59E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.09E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.43E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.51E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.44E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.19E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.67E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.08E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.32E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.94E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,2FXLABXRESTROOM1:RESTROOM,7
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.46E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.61E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10041,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,3.75,3.75,3.75,32.00,180.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM1:LAB,9
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.79E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.72,58.00,37.96,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.48E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.74,20.04,20.04,32.00,90.00,13.89,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.03E-003,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.88E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_FLOOR_0_0_10042,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLAB1:ZONE1,11
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.65,58.00,50.37,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,14.98,7.63,7.63,32.00,90.00,5.37,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.10,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.27,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.18E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.11,58.00,38.34,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.08E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.36,19.66,19.66,212.00,90.00,13.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.14E-003,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_FLOOR_0_0_10043,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXACCEEORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.75,108.75,108.75,212.00,0.00,14.50,7.50,0.00,3FXLAB1:ZONE1_FLOOR_0_0_10070,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:OFFICE,16
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.12E-007,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.75,58.00,31.94,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.34E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,46.00,46.00,46.00,32.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10038,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.50,123.50,123.50,32.00,180.00,13.00,9.50,0.00,1FXEXHIBITION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,137.75,137.75,137.75,212.00,0.00,14.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.75,21.75,21.75,212.00,0.00,14.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.52E-003,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-005,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_FLOOR_0_0_10039,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:LAB,10
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,46.00,46.00,46.00,212.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.32,46.00,30.44,32.00,90.00,11.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,15.19,15.43,15.43,32.00,90.00,10.90,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.93E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.99,0.99,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.25,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.10,0.13,0.13,32.00,90.00,9.34E-002,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.56E-018,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.13,0.13,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,,,N/A,N/A,,2.98E-002,2.98E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.72E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_FLOOR_0_0_10040,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,10.50,10.50,10.50,32.00,180.00,1.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,80.50,80.50,80.50,212.00,0.00,11.50,7.00,0.00,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.87E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.84E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.50E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.28E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.62E-008,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.91E-003,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLAB:ZONE1,9
HeatTransfer Surface,3FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.95,42.00,27.87,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.91,14.13,14.13,212.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.73E-003,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_FLOOR_0_0_10055,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,2FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,4FXLAB:ZONE1_FLOOR_0_0_10078,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.84E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.51E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:LAB,9
HeatTransfer Surface,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.05E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.88E-010,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.91,42.00,27.82,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.13E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.95,14.18,14.18,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.56E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.23E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.89E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.85E-003,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.31E-004,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,2FXFFCXC1XDYLGHT:OFFICE,18
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.58E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.52E-009,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-004,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.76E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.14E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.03E-003,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.94E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.35E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.04E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,3FXOFFICEXLAB1:OFFICE,10
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.99E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.34E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.90E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.22,30.00,20.02,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.29,0.33,0.33,32.00,90.00,0.23,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.23E-018,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.14,0.14,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,3.27E-002,3.27E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.49,9.65,9.65,32.00,90.00,6.77,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.16E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.66,0.66,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:AC,6
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.26E-004,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.54E-003,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.69E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.00,78.00,42.69,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.04E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,66.00,66.00,66.00,32.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,137.75,137.75,137.75,32.00,180.00,14.50,9.50,0.00,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,47.50,47.50,47.50,32.00,180.00,5.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,166.25,166.25,166.25,212.00,0.00,17.50,9.50,0.00,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.00,19.00,19.00,212.00,0.00,2.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXOFFICEXLAB:RESTROOM,6
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.70E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.16E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:LAB,10
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,66.00,66.00,66.00,212.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.76,66.00,43.16,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.98E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.49,22.84,22.84,32.00,90.00,16.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.50E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.41,1.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,80.50,80.50,80.50,32.00,180.00,11.50,7.00,0.00,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,35.00,35.00,35.00,32.00,180.00,5.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,101.50,101.50,101.50,212.00,0.00,14.50,7.00,0.00,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,14.00,14.00,14.00,212.00,0.00,2.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXLABXRESTROOM1:RESTROOM,8
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,78.00,78.00,78.00,32.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.02E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,12.50,12.50,12.50,32.00,180.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,12.50,12.50,12.50,212.00,0.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLABXRESTROOM1:LAB,10
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.54,78.00,51.17,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.19E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.42,26.83,26.83,32.00,90.00,18.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.58E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.48,37.48,37.48,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,37.48,37.48,37.48,212.00,0.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLAB1:ZONE1,11
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,55.80,78.00,71.11,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,3FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,20.30,6.89,6.89,32.00,90.00,4.85,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.52,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.38,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.71,78.00,51.35,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.74E-003,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.25,26.65,26.65,212.00,90.00,18.89,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.60E-003,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_FLOOR_0_0_10070,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.75,108.75,108.75,32.00,180.00,14.50,7.50,0.00,2FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.50,37.50,37.50,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,123.75,123.75,123.75,212.00,0.00,16.50,7.50,0.00,4FXLAB1:ZONE1_FLOOR_0_0_10099,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.50,22.50,22.50,212.00,0.00,3.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.63,0.37,4
Zone Surfaces,3FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.63E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.43E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.09E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.41E-003,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.06E-008,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.10E-003,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,4FXLAB:ZONE1,10
HeatTransfer Surface,4FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.34,52.00,34.45,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.11E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.28,17.55,17.55,212.00,90.00,12.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-003,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_FLOOR_0_0_10078,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,3FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.75,18.75,18.75,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB:ZONE1_FLOOR_0_0_10101,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.12E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.26E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,6.25,6.25,6.25,32.00,180.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:LAB,9
HeatTransfer Surface,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.92E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.19,52.00,34.30,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.55E-003,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.42,17.70,17.70,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.19E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.74,18.74,18.74,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.71E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.50E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.72E-003,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.35E-003,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-005,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:OFFICE,18
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,56.00,56.00,56.00,32.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,302.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.80,0.20,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.88,68.00,37.43,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.41E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,122.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.22E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.20E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,61.75,61.75,61.75,32.00,180.00,6.50,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,50.98,50.98,50.98,32.00,180.00,17.00,3.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.50,19.50,19.50,212.00,0.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.74,0.26,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,50.00,50.00,50.00,212.00,0.00,4.00,12.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.81,0.19,4
Zone Surfaces,4FXOFFICEXLAB:AC,6
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.44E-004,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.64E-017,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:LAB,10
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,56.00,56.00,56.00,212.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.27,56.00,36.48,32.00,90.00,14.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.22,19.52,19.52,32.00,90.00,13.58,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.21,1.21,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.30,0.30,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,45.50,45.50,45.50,32.00,180.00,6.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,28.00,28.00,28.00,212.00,0.00,4.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,4FXOFFICEXLAB1:OFFICE,17
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,302.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.95E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.39E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.90,70.00,38.48,212.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.90E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,122.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,166.25,166.25,166.25,32.00,180.00,17.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,43.75,43.75,43.75,32.00,180.00,17.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,49.50,49.50,49.50,212.00,0.00,4.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.52,0.48,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.50,17.50,17.50,212.00,0.00,17.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,4FXOFFICEXLAB1:AC,6
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.69E-003,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.20E-004,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.20,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.23E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.49,19.80,19.80,32.00,90.00,14.08,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.25,1.25,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.64,0.36,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,101.50,101.50,101.50,32.00,180.00,14.50,7.00,0.00,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,31.50,31.50,31.50,212.00,0.00,4.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.54,0.46,4
Zone Surfaces,4FXLABXRESTROOMQ1:LAB,9
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.19,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.32E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.50,19.81,19.81,32.00,90.00,13.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.41E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,11.25,11.25,11.25,212.00,0.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLABXRESTROOMQ1:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.30E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,3.75,3.75,3.75,212.00,0.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLAB1:ZONE1,12
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.78,34.00,28.23,122.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.67,5.77,5.77,122.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.45,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,47.31,66.00,60.22,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,4FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.02,5.78,5.78,32.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.34,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.33,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.00,34.00,34.00,302.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.97E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.04,66.00,43.43,212.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.70E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.22,22.57,22.57,212.00,90.00,15.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.96E-003,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.39,1.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_FLOOR_0_0_10099,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.75,123.75,123.75,32.00,180.00,16.50,7.50,0.00,3FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,16.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB1:ZONE1_FLOOR_0_0_10121,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,29.75,29.75,29.75,212.00,0.00,3.50,8.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.53,0.47,4
Zone Surfaces,4FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.79E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.91E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-003,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.83E-008,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-009,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXFFCXCXDYLGHTNG:OFFICE,18
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.75E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.73E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.46E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.33E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.92E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.54E-003,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.40E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.41E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.17E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.49E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,4FXOFFICEXAC1:OFFICE,18
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.64E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.58E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.27E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.16E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.47E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.11E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.23E-003,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.72E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.24E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.09E-005,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.36E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,5FXOFFICEXAC:OFFICE,16
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.27E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.50E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.86E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.78E-003,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.32E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.01E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.36E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.55E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.87E-005,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.21E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.93E-009,4
Zone Surfaces,5FXFFCXC1XDYLGHTNG:OFFICE,16
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.03E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.74E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.34E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.00E-003,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.46E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.89E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.96E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.62E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.51E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.97,52.00,35.89,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.59E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.53E-010,4
Zone Surfaces,5FXOFFICEXLAB:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.64E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.24E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.33E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.32E-013,4
Zone Surfaces,5FXOFFICEXLAB:AC,6
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,121.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,11.98,11.98,11.98,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.01E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.72E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,20.99,20.99,20.99,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLAB:LAB,8
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,301.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.50,40.02,26.39,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.55E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.41,13.62,13.62,32.00,90.00,9.59,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.01,70.01,70.01,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.59E-004,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,5.66E-018,4
Zone Surfaces,5FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.62E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:LAB,8
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.47,40.00,26.35,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.50E-003,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.43,13.65,13.65,32.00,90.00,9.58,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.26E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.72E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.69E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.74E-005,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.23,52.00,34.34,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.23E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.39,17.66,17.66,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.31E-004,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLAB:ZONE1,11
HeatTransfer Surface,5FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.00,36.00,36.00,122.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.42E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,48.73,68.00,62.03,32.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,5FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.57,5.97,5.97,32.00,90.00,4.20,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.37,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.34,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.39,36.00,29.86,302.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,6.03,6.14,6.14,302.00,90.00,4.33,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.47,0.47,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,43.22,68.00,44.65,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.99,23.35,23.35,212.00,90.00,16.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.63E-002,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.43,1.43,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.36,0.36,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_FLOOR_0_0_10101,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,36.00,36.00,36.00,32.00,180.00,4.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,153.00,153.00,153.00,212.00,0.00,17.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,8.06E-010,4
Zone Surfaces,5FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.25E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.90E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.81E-003,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.49E-005,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.10E-019,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.74E-005,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.24E-011,4
Zone Surfaces,5FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.15E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.69E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.41E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.80E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.54E-009,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.67E-020,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,3.86E-010,4
Zone Surfaces,5FXLAB1:ZONE1,9
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.51E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.40,52.00,34.52,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.18E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.21,17.48,17.48,212.00,90.00,12.39,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.42E-003,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_FLOOR_0_0_10121,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,7.93E-011,4
Zone Surfaces,5FXLABXRESTROOM1:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.16,52.00,34.27,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.45,17.73,17.73,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.36E-003,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.58E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM1:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.24E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,3FXFFCXCXDYLGHTNG:OFFICE,16
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.27E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.98E-004,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.68E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.29E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.10E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.33E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.24E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.30E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.48E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.76E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXAC1:OFFICE,16
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.97E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.78E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.84E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.52E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.49E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.14E-003,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.12E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.45E-005,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.19E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BLOCK3:ZONE1,8
HeatTransfer Surface,BLOCK3:ZONE1_WALL_1_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,32.00,88.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.48,0.52,0.99,1.22E-002,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,122.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,302.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,212.00,92.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.52,0.48,1.00,1.93E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,22.08,275.97,22.08,32.00,178.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0_0_0_0_HOLE,Window,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Window5 Detailed Fenestration,PERFECTLY CLEAR - 1005,N/A,3.124,No,253.90,253.90,253.90,32.00,178.00,7.47,33.97,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT PITCHED ROOF,0.164,0.159,,22.08,275.97,25.39,212.00,2.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.16E-004,1.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window,BLOCK3:ZONE1_ROOF_5_0_0,Window5 Detailed Fenestration,PROJECT ROOF GLAZING - 1006,N/A,2.178,No,249.76,250.59,250.59,212.00,2.00,7.39,33.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.05E-004,1.00,4
Frame/Divider Surface,2,Frame,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,3.31,3.31,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,2,Divider:DividedLite,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.83,0.83,*,N/A,N/A,2.00E-002,N/A
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,SizingPeriod:DesignDay,06/15,06/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.20,5.90,DefaultMultipliers,Wetbulb,26.70,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,166,1090.0,0.2028,0.1319,1.0,-4.94E-002,23.3,ASHRAEClearSky
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,1.6500947870E-002,3.0175365851E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,2.0718777939E-002,4.0091242493E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.6312128991E-002,0.1318460899,Pass,Pass,1.3773648429,15.5878221409,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.0578233648E-002,0.1180016578,Pass,Pass,0.7188444785,7.9686404712,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.0256203285E-002,0.2688607803,Pass,Pass,0.8734185138,9.2959872883,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.9595979083E-002,0.3471984731,Pass,Pass,0.5289054353,5.2273123165,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.7713953877E-002,0.2863279684,Pass,Pass,0.7156350239,7.6337791866,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.8441163592E-002,0.2694123862,Pass,Pass,14.4494047575,171.5223956198,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.0198310394E-002,0.2080992506,Pass,Pass,33.6367478547,401.4314878434,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,5.1005753374E-002,0.1866032387,Pass,Pass,5.5677065370,65.7838265941,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,5.9566301950E-002,0.2045640615,Pass,Pass,9.1594687845,108.5779669990,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.1855192438E-002,0.2222019856,Pass,Pass,8.1437733363,96.3693436731,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.6035114252E-003,1.1851864103E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.7066852501E-002,0.2004243019,Pass,Pass,1129.4402399419,13505.3186474984,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,5.2933477560E-002,0.1917908889,Pass,Pass,11.2707693185,134.0936181537,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.2627026337E-002,0.3146881028,Pass,Pass,5.0233940049,56.7904344744,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,3.9039027179E-002,0.1511361262,Pass,Pass,1.9100244596,22.2835318955,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.9596190325E-002,0.3202057208,Pass,Pass,3.8019396432,44.3066486360,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.1030488353E-003,1.1052317843E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.6006624237E-002,0.2667871206,Pass,Pass,189.7573664450,2268.1548774374,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.5710063846E-002,0.3038905227,Pass,Pass,3.9273762292,45.2536344099,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,1.1332903234E-002,7.6109108453E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.3306666077E-002,0.2901704105,Pass,Pass,79.0658900290,944.2934038974,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1093988447,0.4050757625,Pass,Pass,2.3005266766,24.7919767159,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.2357419910E-002,0.2693853362,Pass,Pass,5.2271842400,61.6082501934,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.8590773091E-003,1.1211884447E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.9420956622E-002,0.2645475794,Pass,Pass,71.4974636335,854.0452404411,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.8294473874E-002,0.3061185667,Pass,Pass,4.2892751021,47.2458531406,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.5952096331E-002,0.2897839093,Pass,Pass,5.0343527305,59.3032749437,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.3645309675E-003,1.3127793360E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.7004976697E-002,0.2662259810,Pass,Pass,35.2918807232,421.1898517240,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1039135233,0.3902896876,Pass,Pass,2.4368759505,27.0347209769,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.6698157689E-002,0.3200323594,Pass,Pass,4.1352531854,48.4999336656,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.0058287044E-003,1.1727623894E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.5773815565E-002,0.2646967653,Pass,Pass,13.2884272375,158.1262979146,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1122929338,0.4192053487,Pass,Pass,1.9446555527,21.0335530047,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.0545318425E-002,0.2675486885,Pass,Pass,4.6708654125,55.0047194578,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.0289983023E-002,0.2889005962,Pass,Pass,5.1613604481,60.0823116296,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.5015926409E-002,0.2686384574,Pass,Pass,8.2125105209,97.4276948166,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.2544415727E-003,1.3112550071E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.9288548891E-002,0.2915235532,Pass,Pass,4.9617895673,58.4536589919,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.7995778797E-003,1.2353416072E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.0312853628E-002,0.2686669184,Pass,Pass,29.2649803215,348.7232998225,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,1.0322209413E-002,1.1880250970E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.4836278612E-002,0.2712139851,Pass,Pass,10.3083420723,122.0698172840,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1032617754,0.3221853399,Pass,Pass,2.5775222405,28.1511078490,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1067028040,0.4032555516,Pass,Pass,2.0466726890,22.9287896127,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.7093354902E-002,0.3184784785,Pass,Pass,3.5226777923,41.0558322594,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.2799171736E-003,1.1927121932E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.7187497974E-002,0.2680760384,Pass,Pass,21.8199890391,260.0173569518,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1134898586,0.4233104070,Pass,Pass,1.9618801911,21.9139638154,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.6658876767E-002,0.2965168247,Pass,Pass,2.3359025836,26.6661631438,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.6853080661E-003,1.2729094294E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.2441244665E-002,0.2847424399,Pass,Pass,6.4944291899,76.4638403279,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.0549421964E-002,0.2978020834,Pass,Pass,3.4696453237,40.5854491135,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.1043006015E-003,1.1930966005E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.1700893975E-002,0.2787616756,Pass,Pass,15.5535033741,184.9047860650,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.0025870919E-002,0.2698695444,Pass,Pass,248.1822124400,2966.8728669837,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.5102521839E-003,1.1843332168E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1040291323,0.3288786503,Pass,Pass,2.2371116768,25.1839562895,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1061865337,0.4042094994,Pass,Pass,2.1441345527,23.2454670020,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.2688980279E-002,0.2739234224,Pass,Pass,3.8456443632,45.2183966429,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.5496538987E-002,0.2761195279,Pass,Pass,3.9216975036,46.1099829115,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.6252353007E-002,0.2795108264,Pass,Pass,3.2045463975,37.5116587618,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.4911847897E-002,0.2775201599,Pass,Pass,3.2856739497,38.5145754436,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.3049558790E-002,0.3067341509,Pass,Pass,3.6359909848,42.5338915945,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.3967670195E-003,1.1709496855E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.4133879809E-002,0.2784676969,Pass,Pass,25.1222516884,299.4984450413,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.5627844404E-002,0.2942288250,Pass,Pass,3.3459423102,38.4567752453,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.7010071899E-003,1.2451199090E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.8146152318E-002,0.2783819633,Pass,Pass,133.4873497735,1595.3411683634,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.1268858205E-003,1.1765960619E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,7.9342367641E-002,0.2750101310,Pass,Pass,105.6790898130,1262.6532951324,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1083682316,0.3456192863,Pass,Pass,1.9678300870,20.6289144811,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1126985342,0.4331088766,Pass,Pass,1.7953154285,19.9741941004,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,0.1083485100,0.4223118084,Pass,Pass,2.0078968560,20.1109603016,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,9.9968899258E-002,0.3260771723,Pass,Pass,2.8193603273,32.2977783642,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.4472750322E-002,0.2769887168,Pass,Pass,20.3089169285,240.8552745550,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,8.8120750680E-003,1.1704011256E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.1679231096E-002,0.2741626559,Pass,Pass,3.8192183467,44.9128870116,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,6.4283852086E-002,0.2781148570,Pass,Pass,4.2414302244,49.8755707479,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUN,1.2105669442,1.6221681304,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,SizingPeriod:DesignDay,07/15,07/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.60,5.70,DefaultMultipliers,Wetbulb,26.30,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,196,1083.7,0.2078,0.1369,1.0,-5.71,21.6,ASHRAEClearSky
Environment:WarmupDays,  7
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,1.5617963259E-002,2.7032141732E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.0128166435E-002,3.6511709240E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,3.3768001293E-002,0.1086814299,Pass,Pass,1.1876931657,12.2105935482,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,2.8164892383E-002,9.6081490452E-002,Pass,Pass,0.5920995675,6.5220474030,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.7702138801E-002,0.2478147780,Pass,Pass,6.5690695895,68.3270540762,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.7834919721E-002,0.3355910964,Pass,Pass,0.6189722395,5.4288248324,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.5343281120E-002,0.2764404664,Pass,Pass,0.7903309446,7.9462804876,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.2239882252E-002,0.2412846991,Pass,Pass,13.1057794055,154.1291431029,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.4204967029E-002,0.1740206310,Pass,Pass,5.2862537935,62.3183802323,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,4.7193677004E-002,0.1588922557,Pass,Pass,3.1430892572,36.2148674028,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.4048479250E-002,0.1700197739,Pass,Pass,4.1307401350,41.1663822303,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.6902426559E-002,0.1935287758,Pass,Pass,167.6459059332,1997.5179872375,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.7544756693E-003,1.0606384275E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.2539853987E-002,0.1751797957,Pass,Pass,6.9267102335,81.9216609659,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,4.8977241882E-002,0.1642955253,Pass,Pass,4.6906141892,55.3985896270,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.0922338191E-002,0.2618821436,Pass,Pass,51.8922770732,616.7950147192,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,3.6157217837E-002,0.1276476581,Pass,Pass,1.4275658643,16.3225195073,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.9775988915E-002,0.2778727799,Pass,Pass,8.0841723434,95.3423620590,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.2781922232E-003,9.6381399242E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.8738725626E-002,0.2370887940,Pass,Pass,7.9644892068,94.0743795004,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.0816764319E-002,0.2862880933,Pass,Pass,9.5554770914,111.7434774825,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,1.1460895989E-002,7.5697603939E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.8026298370E-002,0.2703898505,Pass,Pass,7.5553364570,89.1744996152,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.7808985548E-002,0.3593101813,Pass,Pass,3.4209548066,37.4305170982,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.7792782734E-002,0.2434401024,Pass,Pass,43.0202080544,512.5280731678,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.9600463597E-003,9.7064363632E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.5238360782E-002,0.2291736407,Pass,Pass,9.5712397718,113.5223923688,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.8404315275E-002,0.2612574848,Pass,Pass,10.6464709093,118.7329507446,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.1939484723E-002,0.2649094921,Pass,Pass,20.2447902945,239.0581563559,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.6650181130E-003,1.1789284949E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.2772056850E-002,0.2321897184,Pass,Pass,7.0406442145,83.3905486741,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.0533354798E-002,0.3470116803,Pass,Pass,3.8496111566,43.0414182048,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.9154453549E-002,0.2828277937,Pass,Pass,6.0480423487,71.3498551193,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.0458458595E-003,9.8319921763E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.1568681158E-002,0.2327003329,Pass,Pass,6.4470356133,76.3547058001,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1003590021,0.3719508701,Pass,Pass,2.6637630457,29.0806498398,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.6652948251E-002,0.2468547172,Pass,Pass,28.2109281811,335.5319244275,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.5002569791E-002,0.2655322320,Pass,Pass,13.6424245046,161.4292708304,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.1136061539E-002,0.2390702942,Pass,Pass,5.0107091469,59.1793707192,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.3677666713E-003,1.1765626365E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.4179283185E-002,0.2605717220,Pass,Pass,14.3315779891,169.4086196680,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.9676912272E-003,1.0984828407E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.4978807805E-002,0.2335663678,Pass,Pass,12.0779344413,143.4654321058,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,1.0479795542E-002,1.0159469662E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.9060943060E-002,0.2352558764,Pass,Pass,113.7445843771,1358.8854282555,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.3611675626E-002,0.2757883397,Pass,Pass,4.4738148424,43.2861122129,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.3233849152E-002,0.3586500378,Pass,Pass,2.9559052149,33.0411475820,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.0184919452E-002,0.2791647419,Pass,Pass,4.8173229084,56.3927650411,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.2809164927E-003,9.8975051920E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.2909634867E-002,0.2337342269,Pass,Pass,7.9366307128,94.0995616788,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,0.1007677467,0.3751924781,Pass,Pass,2.7113747932,30.5233020090,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.2919137697E-002,0.2750562613,Pass,Pass,3.5709019483,40.8624249481,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.7929463797E-003,1.1440864742E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.5560665542E-002,0.2566771880,Pass,Pass,39.5588095120,471.8459706003,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.4988297297E-002,0.2678406644,Pass,Pass,6.5069632703,76.2915264322,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.2384836767E-003,1.0607675627E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.6355549310E-002,0.2429319027,Pass,Pass,19.4548603588,231.7370654410,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.6013308550E-002,0.2351529158,Pass,Pass,12.1863915864,144.9787015363,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.5634653597E-003,9.9183909228E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.3425200956E-002,0.2845055991,Pass,Pass,3.2784467542,35.8365268058,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.3431619606E-002,0.3604497589,Pass,Pass,3.0368980300,33.2347209817,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.8763421515E-002,0.2496818461,Pass,Pass,8.8493147411,104.5462689437,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.9717554725E-002,0.2500736762,Pass,Pass,9.4650658746,111.8883656850,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.1222733374E-002,0.2540101055,Pass,Pass,6.1771587679,72.7853888286,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.0569447545E-002,0.2526293620,Pass,Pass,6.3657258368,75.0764526338,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.7594574323E-002,0.2738467900,Pass,Pass,7.1541387805,81.5408090300,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.5310146442E-003,1.0288990916E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.8379981894E-002,0.2459896655,Pass,Pass,18.5494648108,220.9485977095,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,6.1706437282E-002,0.2722823009,Pass,Pass,7.4606361986,73.4648381573,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.7887625005E-003,1.1117332203E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.2595976814E-002,0.2454416619,Pass,Pass,11.3319425563,134.6828379651,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.0921843957E-003,9.6723593423E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.5315086176E-002,0.2407719480,Pass,Pass,13.7949479195,164.0977742548,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.4112726921E-002,0.2993544629,Pass,Pass,4.2028023697,34.8615491178,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.7633828542E-002,0.3810441793,Pass,Pass,2.4779923686,27.2259912179,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.3756653140E-002,0.3726673461,Pass,Pass,2.5323728726,27.0899813157,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,9.0996495779E-002,0.2846960456,Pass,Pass,3.8706692825,44.5971686166,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,7.9240866870E-002,0.2417137768,Pass,Pass,35.6116281610,424.9532926554,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,8.8237630956E-003,9.5500205745E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.8119070374E-002,0.2517550979,Pass,Pass,9.9206313513,117.1846964080,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,5.9681881174E-002,0.2500237490,Pass,Pass,11.9821474592,141.5047210922,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) JUL,1.1602667462,1.3920156427,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,SizingPeriod:DesignDay,08/15,08/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.80,5.80,DefaultMultipliers,Wetbulb,26.00,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,227,1099.5,0.2031,0.1263,1.0,-4.62,14.3,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.5877971075E-002,2.8540536044E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.0315522353E-002,3.6817626789E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,3.3694514125E-002,0.1085513405,Pass,Pass,1.2798687111,12.0471392251,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,2.8380693115E-002,9.6511752686E-002,Pass,Pass,0.6209398177,6.6448774103,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.8463280344E-002,0.2474698530,Pass,Pass,0.8846863836,9.3265792261,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,9.5768328762E-002,0.3262178287,Pass,Pass,0.5294165751,5.2941067412,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.6314458071E-002,0.2762517636,Pass,Pass,0.7015808897,7.5655524897,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.3850590759E-002,0.2407144078,Pass,Pass,169.9094811446,2030.1473962509,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.5050117254E-002,0.1710167842,Pass,Pass,8.4077663725,99.6647508073,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,4.6064883835E-002,0.1576664071,Pass,Pass,2.6930271741,31.6837898392,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.4685398979E-002,0.1709010676,Pass,Pass,4.3452350487,50.8837361963,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,4.9083082283E-002,0.1922353380,Pass,Pass,2.4191365615,28.1183852411,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.0669171434E-003,1.2526719038E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,4.2532557697E-002,0.1725773948,Pass,Pass,1.6449684322,19.2518049046,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,4.6564849127E-002,0.1604505973,Pass,Pass,3.2800053875,38.6765693349,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.7967914858E-002,0.2495903092,Pass,Pass,80.1854993637,957.6139482320,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,3.6743763567E-002,0.1284489069,Pass,Pass,1.5832718582,17.6806890874,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.7477568334E-002,0.2652427509,Pass,Pass,22.5542297687,268.5972852802,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.1381140320E-003,9.9145798295E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.2969049526E-002,0.2305622660,Pass,Pass,5.6995878191,67.3164951787,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.9637548095E-002,0.2798861337,Pass,Pass,10.5007939261,124.3844866576,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.1283307533E-002,7.5577289756E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.3778986950E-002,0.2612330270,Pass,Pass,5.2836972170,62.3439244587,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.4382150976E-002,0.3341538793,Pass,Pass,3.5844928572,40.5339337897,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.8154091831E-002,0.2451090479,Pass,Pass,9.9595339772,118.1582706262,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.1422128536E-003,9.6844831406E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.6514334662E-002,0.2278469535,Pass,Pass,13.5893918225,161.5997488652,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.8668658816E-002,0.2507092049,Pass,Pass,21.9213407375,259.8021153173,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.2751999790E-002,0.2675795814,Pass,Pass,6.3731561552,74.9164695380,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.6631858010E-003,1.1743786195E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.4831164098E-002,0.2330505061,Pass,Pass,12.0630263311,143.4246770555,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.6836768293E-002,0.3220578190,Pass,Pass,4.0932493453,46.9028387317,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.4278532456E-002,0.2747470561,Pass,Pass,6.6911987914,78.9255729222,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.0209596051E-003,9.9049462015E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.3205953065E-002,0.2330418709,Pass,Pass,8.6419534334,102.6136597041,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.7664020071E-002,0.3471570070,Pass,Pass,2.7415338820,30.0267685168,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.7919103532E-002,0.2512170789,Pass,Pass,8.0080453600,94.8288093945,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.7584026631E-002,0.2652012437,Pass,Pass,8.3283241632,98.3853374003,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.3262366188E-002,0.2393165342,Pass,Pass,6.5159228279,77.2320416506,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.2354403195E-003,1.2245450128E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.7426154745E-002,0.2622730130,Pass,Pass,6.5436699833,76.2955137184,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.9538063322E-003,1.1080611435E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.7605932418E-002,0.2367563003,Pass,Pass,56.7931892501,678.0539218734,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.0781971523E-002,1.0114984052E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.1505441857E-002,0.2371076971,Pass,Pass,24.7243489233,294.2128530833,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.6330127776E-002,0.2671663641,Pass,Pass,4.6371739280,51.8551297015,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.9690008879E-002,0.3344290262,Pass,Pass,3.0386524510,34.4264426182,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.6169374876E-002,0.2731221070,Pass,Pass,4.9124791660,57.5484993155,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.3315117131E-003,9.9224009808E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.4694032106E-002,0.2352450745,Pass,Pass,11.4921464867,136.5845994667,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.9733326984E-002,0.3524888822,Pass,Pass,2.8558771495,30.6808909284,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.4090761905E-002,0.2762053328,Pass,Pass,2.7848877297,32.1716839898,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.7034746392E-003,1.1748134317E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.3854408094E-002,0.2551637522,Pass,Pass,48.5510078275,579.5969056837,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.6592828319E-002,0.2696289205,Pass,Pass,4.8756376553,48.0782051630,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,9.2256405398E-003,1.0568290592E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.8847167095E-002,0.2465195505,Pass,Pass,52.5189787724,627.0442015165,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.7611662578E-002,0.2358367960,Pass,Pass,17.1997733922,204.8060359986,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.7313802765E-003,9.9430558613E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.6443600782E-002,0.2752638520,Pass,Pass,3.5624684412,41.1642379725,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.1243057862E-002,0.3390764905,Pass,Pass,3.3001752331,34.1506143862,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.0936030662E-002,0.2554263146,Pass,Pass,4.8771675011,57.4379563991,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.1932596241E-002,0.2528718408,Pass,Pass,5.5531833899,65.4924764113,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.3543321560E-002,0.2578900561,Pass,Pass,4.2559139645,49.8985560817,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.2732368690E-002,0.2579718657,Pass,Pass,4.2363039582,49.6942772699,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.2319151491E-002,0.2739707683,Pass,Pass,4.4388222765,51.8888149750,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,9.6233658638E-003,1.0271452701E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.9644382971E-002,0.2476936193,Pass,Pass,79.8151445230,953.5675656011,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.4010941167E-002,0.2742335883,Pass,Pass,4.0417472949,47.2406986475,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.6760105378E-003,1.1359652515E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.4063611055E-002,0.2469087403,Pass,Pass,20.1930754147,240.4339708076,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.1682348467E-003,9.6588357077E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.6993380763E-002,0.2424394584,Pass,Pass,29.8041622151,355.4413374174,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.2065501040E-002,0.2880487075,Pass,Pass,2.6938293250,30.8836430067,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.4600324235E-002,0.3567447007,Pass,Pass,2.3354507667,26.4981134338,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.0419468975E-002,0.3475644028,Pass,Pass,2.3533050379,26.7521771672,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,8.7440628859E-002,0.2790092621,Pass,Pass,4.2212342014,47.9657632102,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,7.9921211083E-002,0.2434077254,Pass,Pass,282.7826387334,3380.6184880441,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,9.0076231441E-003,9.5639718628E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,5.9536823332E-002,0.2572347181,Pass,Pass,5.0926507507,60.0275715679,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,6.0278228318E-002,0.2512966172,Pass,Pass,6.3203068067,74.6620240762,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) AUG,1.1277067951,1.2218651334,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,SizingPeriod:DesignDay,09/15,09/15,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.80,6.00,DefaultMultipliers,Wetbulb,25.90,{C},101133,0,0.0,0.98,No,No
Environment:Design Day Misc,258,1142.0,0.1822,9.7735E-002,1.0,4.50,3.3,ASHRAEClearSky
Environment:WarmupDays,  7
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.5999362507E-002,2.7098018176E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.9925659805E-002,3.5264151989E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.3112418209E-002,0.1053691341,Pass,Pass,1.1700055810,11.4612332675,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,2.7834118682E-002,9.3997630183E-002,Pass,Pass,0.6599720128,6.5059385878,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.5223745120E-002,0.2425473025,Pass,Pass,0.8648723305,9.1182665794,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.6803190590E-002,0.3259951071,Pass,Pass,0.5142753606,5.0824493666,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.2762988882E-002,0.2726940628,Pass,Pass,0.6667898568,7.2653309446,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.9188591726E-002,0.2376830396,Pass,Pass,18.6607286963,222.0211351887,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.0856205512E-002,0.1613197560,Pass,Pass,9.3338074343,110.9323690606,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,4.3471978541E-002,0.1508449430,Pass,Pass,1.9944537113,23.3286161783,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.8129683664E-002,0.1689786024,Pass,Pass,5.3249865685,62.8076223388,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.2326990314E-002,0.1848796896,Pass,Pass,15.9050749506,189.3936482174,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.0169033436E-003,1.2037478259E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.6645233800E-002,0.1659666349,Pass,Pass,4.2863210159,50.5940987632,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,4.2961613582E-002,0.1523467442,Pass,Pass,2.1179838380,24.7988224234,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.4628712694E-002,0.2275431882,Pass,Pass,7.1634980543,84.7812970447,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,3.6019728554E-002,0.1253063208,Pass,Pass,1.4440735343,16.5317136397,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.6069248624E-002,0.2425070008,Pass,Pass,6.1376860244,72.6073734125,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7522805526E-003,1.0233581676E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.0158402635E-002,0.2239975378,Pass,Pass,4.5215413165,53.4047515579,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.1181105800E-002,0.2723873482,Pass,Pass,14.6177307722,173.9627570051,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.2250289317E-002,8.2236628525E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.1294635011E-002,0.2520745027,Pass,Pass,3.8774898152,45.6689114106,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.4265216142E-002,0.2994346167,Pass,Pass,5.8956025823,65.6215610761,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.3083220112E-002,0.2422178939,Pass,Pass,7.1895164736,85.1136133873,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.9060834170E-003,1.0102506262E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.6006660012E-002,0.2223340923,Pass,Pass,12.2999789633,146.3124189596,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.1672783120E-002,0.2355417125,Pass,Pass,10.4895081109,124.5769554080,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.0324225263E-002,0.2660670307,Pass,Pass,3.7978529455,44.3647636506,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.2164069900E-003,1.1204645862E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.4711238859E-002,0.2293199891,Pass,Pass,12.5473933760,149.3035648976,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.2094967911E-002,0.2910366612,Pass,Pass,6.6171321845,78.1631408289,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.4704951674E-002,0.2518818666,Pass,Pass,23.1436198088,275.9344498229,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.3831740225E-003,1.0314132395E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.2227827195E-002,0.2295098848,Pass,Pass,8.6120179053,102.2664512194,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.8953619603E-002,0.3146824956,Pass,Pass,3.4503449168,39.5608153886,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.4322845370E-002,0.2497775564,Pass,Pass,5.1273242564,60.4335335534,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7048284589E-002,0.2590661704,Pass,Pass,11.5734429288,137.6029855460,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.0136273657E-002,0.2332783568,Pass,Pass,5.1168289621,60.4737206820,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.3931129941E-003,1.2018242115E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.8671873317E-002,0.2614846739,Pass,Pass,4.0608543647,47.5951218752,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.3955434577E-003,1.0829215991E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.8484762754E-002,0.2352706116,Pass,Pass,90.8369063945,1085.4310630357,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.1735866758E-002,1.0874374099E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.1609914694E-002,0.2320353979,Pass,Pass,27.9298330769,333.2024100440,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.0391611689E-002,0.2520843528,Pass,Pass,11.5134595196,136.6088138351,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.5860672238E-002,0.3046958878,Pass,Pass,3.9160728354,45.8027862530,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.9987554503E-002,0.2554979026,Pass,Pass,23.2978095943,277.7073181984,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.6807069111E-003,1.0438057292E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.3744823474E-002,0.2304974300,Pass,Pass,11.4033730179,135.6176529034,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.1083289363E-002,0.3214357888,Pass,Pass,3.3313263665,38.7737697539,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7416786667E-002,0.2690826083,Pass,Pass,2.9092774439,33.8616116399,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.9977659411E-003,1.1574565995E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,5.9329229848E-002,0.2452339510,Pass,Pass,14.6499982553,174.4119687092,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.7329596816E-002,0.2671359982,Pass,Pass,2.7498332509,31.8690737968,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.7081143736E-003,1.0320351629E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.9176351281E-002,0.2447160612,Pass,Pass,19.6938142405,234.6852686005,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.6690461445E-002,0.2314174837,Pass,Pass,15.5655366338,185.4078822987,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.3547232070E-003,1.0612803386E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.2938707205E-002,0.2581790878,Pass,Pass,6.9048387539,81.5141032935,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7154005986E-002,0.3112739996,Pass,Pass,3.7506869362,43.8482393666,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.6071795760E-002,0.2540625328,Pass,Pass,3.7642421424,44.1547904079,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.5141342839E-002,0.2498833869,Pass,Pass,4.4906463864,52.8362799642,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.6646905849E-002,0.2542713641,Pass,Pass,3.6158663967,42.3336413415,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7761630492E-002,0.2556945127,Pass,Pass,3.5348372453,41.3634217704,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.3113275481E-002,0.2722086777,Pass,Pass,3.0039398401,34.7942781564,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.0235307307E-002,1.0110728197E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.9149199684E-002,0.2418526687,Pass,Pass,70.2094357869,838.7782021071,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.7645477218E-002,0.2694962008,Pass,Pass,3.5868323962,42.0381730129,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.8644635073E-003,1.1248666378E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.0212870669E-002,0.2404648943,Pass,Pass,10.6937687212,127.1012727518,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,8.5400839806E-003,1.0086756429E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.5486575696E-002,0.2378002949,Pass,Pass,31.0373044836,370.3738149783,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.5076634641E-002,0.2689932659,Pass,Pass,4.3857428333,51.5215724307,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.1499530585E-002,0.3237674814,Pass,Pass,2.6833531264,30.9907846744,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.8650908596E-002,0.3166307457,Pass,Pass,2.7702217915,31.9835605119,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.8565911738E-002,0.2635069930,Pass,Pass,7.0096740657,82.6815268158,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,7.9546689517E-002,0.2377391311,Pass,Pass,138.4090901407,1654.3545007338,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,9.6060260069E-003,1.0315354552E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.6093584563E-002,0.2575411195,Pass,Pass,3.7170336255,43.5923706483,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,6.4758720949E-002,0.2477375881,Pass,Pass,5.0595447417,59.6593323953,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-12) SEP,1.1019087013,1.2095643233,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),SizingPeriod:DesignDay,01/15,01/15,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.10,0.00,DefaultMultipliers,Wetbulb,23.10,{C},101133,290,1.9,0.00,No,No
Environment:Design Day Misc, 15,1230.6,0.1413,5.6936E-002,1.0,-9.21,-21.3,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3215077378E-004,1.2982313172E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3969944068E-004,1.4286992389E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0858010437E-004,1.0921842787E-005,Pass,Pass,2.2981613702E-006,2.3207032445E-007,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.1459031619E-004,1.1629411769E-005,Pass,Pass,2.4500861627E-006,2.5284957531E-007,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0840537262E-004,1.0901544474E-005,Pass,Pass,2.2944913500E-006,2.3092076153E-007,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2448396473E-004,1.1940677833E-005,Pass,Pass,2.5124525266E-006,2.4044350561E-007,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.8649066669E-005,8.5551499717E-006,Pass,Pass,1.8014630564E-006,1.7086722007E-007,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.0310090658E-005,4.7560901362E-006,Pass,Pass,1.0019306493E-006,9.0966712877E-008,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.5655936119E-005,5.2848115276E-006,Pass,Pass,1.1127856676E-006,1.0033637181E-007,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.1496842379E-005,8.6348461395E-006,Pass,Pass,1.8191859529E-006,1.9987621248E-007,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.1937584100E-005,4.9899964812E-006,Pass,Pass,1.0510478776E-006,9.7514432425E-008,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.4877746966E-005,8.0020301287E-006,Pass,Pass,1.6849189848E-006,1.5698371500E-007,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0935298618E-004,1.0163555995E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.8617530455E-005,9.1755471671E-006,Pass,Pass,1.9313867987E-006,1.7546229735E-007,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0715872704E-004,1.0971412959E-005,Pass,Pass,2.3102201094E-006,2.4522643547E-007,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.9191217608E-005,6.1277998886E-006,Pass,Pass,1.2915108074E-006,1.3922402626E-007,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2012828277E-004,1.2399527976E-005,Pass,Pass,2.6100288803E-006,2.7109007204E-007,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.7104075233E-005,7.0927575423E-006,Pass,Pass,1.4951889293E-006,1.6615422568E-007,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.0864558236E-005,4.6906436093E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.6295447900E-005,4.5197089196E-006,Pass,Pass,9.5091309119E-007,6.1469818301E-008,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.5191546202E-005,4.1103892127E-006,Pass,Pass,8.6584541146E-007,7.5000336910E-008,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.6853265322E-005,4.8021994658E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.4152883768E-005,4.7443746432E-006,Pass,Pass,9.9880232895E-007,7.8085917891E-008,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.2469586806E-005,3.4794947932E-006,Pass,Pass,7.3411182671E-007,8.4901484076E-008,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.6356080914E-005,2.4276427506E-006,Pass,Pass,5.1114784055E-007,4.1433382922E-008,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.1608718964E-005,2.3551870968E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0239361949E-005,2.3862856278E-006,Pass,Pass,5.0180910150E-007,2.7212853559E-008,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.8017211763E-005,5.3470284330E-006,Pass,Pass,1.1277997690E-006,1.3316671723E-007,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.5515817374E-005,2.3069677872E-006,Pass,Pass,4.8592739489E-007,4.0363274598E-008,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.1595289622E-005,2.5157687417E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.9150718819E-005,2.5092301228E-006,Pass,Pass,5.2804399146E-007,3.6998652528E-008,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.2460925396E-005,3.4790270245E-006,Pass,Pass,7.3401317679E-007,8.4902606453E-008,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.0575772601E-005,4.3823456890E-006,Pass,Pass,9.2415060452E-007,1.0405285750E-007,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.3524501465E-005,1.0049827142E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.5586878259E-005,1.2209650041E-006,Pass,Pass,2.5471130905E-007,1.7687702250E-008,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7648001257E-005,1.9550504875E-006,Pass,Pass,4.1261497477E-007,5.0011514046E-008,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.6405207407E-005,2.4231660892E-006,Pass,Pass,5.1016435978E-007,4.0787579904E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.2498258366E-005,1.8440440097E-006,Pass,Pass,3.8803684437E-007,2.5011070982E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.7515153127E-005,1.9951685388E-006,Pass,Pass,4.1895661049E-007,1.3983937058E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.6090073685E-005,1.5160048764E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2423283063E-005,1.0122763512E-006,Pass,Pass,2.1307254412E-007,1.3734134913E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3871985855E-005,6.5653142111E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3826871095E-005,9.5383230634E-007,Pass,Pass,2.0004013997E-007,3.2973788517E-009,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0385161991E-005,1.3532984652E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2116949163E-005,4.0792233549E-007,Pass,Pass,8.3712869847E-008,2.0173074315E-008,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.8511506668E-005,3.3629207341E-006,Pass,Pass,7.0969549545E-007,8.9778834958E-008,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.7645711409E-005,1.9557958920E-006,Pass,Pass,4.1277416473E-007,5.0072285333E-008,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.2142079068E-005,2.4285271845E-006,Pass,Pass,5.1215367011E-007,5.7774317745E-008,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.1741995401E-006,1.1425566108E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.0939072923E-006,6.5723117868E-007,Pass,Pass,1.3915643503E-007,5.8113885615E-008,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.5226353563E-006,1.0812370481E-006,Pass,Pass,2.2815716467E-007,2.7811550400E-008,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),8.1886091428E-006,4.8181844634E-007,Pass,Pass,1.0078803649E-007,2.8145396296E-009,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.0064434903E-005,2.6059419248E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.8913548100E-006,3.4686530051E-007,Pass,Pass,7.0863515539E-008,1.8546359651E-008,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.6823544122E-006,4.6864592440E-007,Pass,Pass,9.8550004964E-008,3.6883367663E-009,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.1249434777E-006,7.5384891941E-008,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.8636652620E-006,3.6429866388E-007,Pass,Pass,7.5608380988E-008,9.0862321695E-009,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.3267186179E-006,5.8693387518E-007,Pass,Pass,1.2441282974E-007,4.3980142575E-008,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.1407738315E-006,7.0158534922E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.9810486376E-005,2.4529032445E-006,Pass,Pass,5.1783254642E-007,6.9050289716E-008,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),9.5309718645E-006,1.0837599621E-006,Pass,Pass,2.2869479108E-007,2.7959263745E-008,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.5857261472E-006,4.1635664094E-007,Pass,Pass,8.6688329887E-008,5.0666517388E-009,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),6.6680949272E-006,4.4101525305E-007,Pass,Pass,9.1988026460E-008,3.6426023707E-009,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.9230619993E-006,1.9594289434E-007,Pass,Pass,4.0270777703E-008,7.2390770671E-009,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.8556260176E-006,1.7337077415E-007,Pass,Pass,3.5352373906E-008,8.6590410118E-009,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.1809412975E-006,2.4538350861E-007,Pass,Pass,5.1534555167E-008,2.2386485524E-010,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.4753845933E-006,2.4580483280E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.5437544159E-006,8.0959066476E-008,Pass,Pass,1.6964509323E-008,1.0323495357E-008,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.8998971279E-006,1.7535796383E-007,Pass,Pass,3.5965861268E-008,8.6159886100E-009,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),4.7084492945E-006,5.3333493478E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.3631537029E-006,8.6115840851E-008,Pass,Pass,2.3903500705E-008,1.8625770740E-008,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.0238206398E-006,1.8647003396E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3516275842E-006,8.3696987657E-007,Pass,Pass,2.3223359915E-007,6.2232984261E-008,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.2440991302E-005,1.3787634658E-006,Pass,Pass,2.9081716958E-007,3.3108989871E-008,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.2969154190E-006,6.0668983699E-007,Pass,Pass,1.2797035589E-007,1.5226165775E-008,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),5.3102220017E-006,6.0980054832E-007,Pass,Pass,1.2863316949E-007,1.5398270085E-008,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.4903371710E-005,1.9070866629E-006,Pass,Pass,4.0269331600E-007,5.5490220875E-008,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),7.7903548634E-007,5.5983592987E-007,Pass,Pass,1.8532660881E-007,4.6585614174E-008,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),3.4602398400E-006,1.3914901856E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3318852290E-005,1.0890687556E-006,Pass,Pass,2.2870724457E-007,1.0172687890E-008,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),1.3340791720E-005,1.1063546472E-006,Pass,Pass,2.3242058154E-007,1.1395927591E-008,Pass,Pass
 Warmup Convergence Information,BLOCK3:ZONE1,SizingPeriod: WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-12),2.1891545367E-010,1.5645354550E-010,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
