HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXLECTUREHALL:ZONE2,11
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.45E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10003,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,42.00,42.00,42.00,32.00,180.00,12.00,3.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_3_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10035,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,156.00,156.00,156.00,32.00,180.00,12.00,13.00,0.00,BASEMENT2:B1XSHOP_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_GROUNDFLOOR_0_2_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.00,16.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_ROOF_1_3_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,41.25,41.25,41.25,212.00,0.00,2.50,16.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,1FXLECTUREXRESTROOM:RESTROOM,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.85E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.67E-003,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_FLOOR_0_0_10001,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,30.00,30.00,30.00,32.00,180.00,12.00,2.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,2.50,2.50,2.50,32.00,180.00,1.00,2.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.25,6.25,6.25,212.00,0.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.78,0.22,4
Zone Surfaces,1FXLECTUREXRESTROOM:LECTURE,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.92E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.41E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_FLOOR_0_0_10002,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,89.96,89.96,89.96,32.00,180.00,12.00,7.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.74,18.74,18.74,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,1FXACCESSORYROOM:ZONE1,9
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.81E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.25E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_FLOOR_0_0_10000,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.04,78.04,78.04,32.00,180.00,12.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,11.96,11.96,11.96,32.00,180.00,12.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,2FXLAB:ZONE1_FLOOR_0_0_10052,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.75,18.75,18.75,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,1FXOFFICE:ZONE1,25
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.52E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,122.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.53E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,32.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.21E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,302.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.78E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,212.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.22E-010,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.24E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.63E-018,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.09E-005,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10004,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,13.01,13.01,13.01,32.00,180.00,2.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_4_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10016,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,201.60,201.60,201.60,32.00,180.00,31.00,6.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10031,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,6.50,6.50,6.50,32.00,180.00,1.00,6.50,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_GROUNDFLOOR_0_3_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,33.89,33.89,33.89,32.00,180.00,34.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,60.00,60.00,60.00,212.00,0.00,8.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,1FXSERVICEROOM:ZONE1,7
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,122.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.20E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,32.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.02E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,302.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,212.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.06E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10009,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,72.00,72.00,72.00,32.00,180.00,8.00,9.00,0.00,BASEMENT2:B1XCORE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10014,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,7.97,7.97,7.97,32.00,180.00,8.00,1.00,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,79.97,79.97,79.97,212.00,0.00,8.00,10.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.95,4.52E-002,4
Zone Surfaces,2FXLAB:ZONE1,9
HeatTransfer Surface,2FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.71E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.00,42.00,27.91,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.02E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.86,14.09,14.09,212.00,90.00,9.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.95E-003,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_FLOOR_0_0_10052,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,3FXLAB:ZONE1_FLOOR_0_0_10055,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.82E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.19E-010,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:LAB,8
HeatTransfer Surface,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.99E-003,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.90,42.00,27.81,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.66E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.96,14.19,14.19,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.47E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.62E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.12E-006,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.75,15.75,15.75,32.00,180.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.75,15.75,15.75,212.00,0.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLAB:AC,6
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.60E-008,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-009,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:LAB,8
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.27,30.00,19.96,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.75E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.87,10.04,10.04,32.00,90.00,7.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.95E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.08E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.78E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.51E-004,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXAC:OFFICE,18
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.59E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.09E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.43E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.51E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.44E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.19E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.67E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.08E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.32E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.94E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,2FXLABXRESTROOM1:RESTROOM,7
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.46E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.61E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10041,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,3.75,3.75,3.75,32.00,180.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM1:LAB,9
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.79E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.72,58.00,37.96,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.48E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.74,20.04,20.04,32.00,90.00,13.89,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.03E-003,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.88E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_FLOOR_0_0_10042,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLAB1:ZONE1,11
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.65,58.00,50.37,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,14.98,7.63,7.63,32.00,90.00,5.37,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.10,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.27,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.18E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.11,58.00,38.34,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.08E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.36,19.66,19.66,212.00,90.00,13.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.14E-003,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_FLOOR_0_0_10043,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXACCEEORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.75,108.75,108.75,212.00,0.00,14.50,7.50,0.00,3FXLAB1:ZONE1_FLOOR_0_0_10070,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:OFFICE,16
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.12E-007,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.75,58.00,31.94,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.34E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,46.00,46.00,46.00,32.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10038,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.50,123.50,123.50,32.00,180.00,13.00,9.50,0.00,1FXEXHIBITION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,137.75,137.75,137.75,212.00,0.00,14.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.75,21.75,21.75,212.00,0.00,14.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.52E-003,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-005,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_FLOOR_0_0_10039,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:LAB,10
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,46.00,46.00,46.00,212.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.32,46.00,30.44,32.00,90.00,11.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,15.19,15.43,15.43,32.00,90.00,10.90,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.93E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.99,0.99,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.25,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.10,0.13,0.13,32.00,90.00,9.34E-002,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.56E-018,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.13,0.13,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,,,N/A,N/A,,2.98E-002,2.98E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.72E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_FLOOR_0_0_10040,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,10.50,10.50,10.50,32.00,180.00,1.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,80.50,80.50,80.50,212.00,0.00,11.50,7.00,0.00,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.87E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.84E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.50E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.28E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.62E-008,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.91E-003,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLAB:ZONE1,9
HeatTransfer Surface,3FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.95,42.00,27.87,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.91,14.13,14.13,212.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.73E-003,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_FLOOR_0_0_10055,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,2FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,4FXLAB:ZONE1_FLOOR_0_0_10078,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.84E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.51E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:LAB,9
HeatTransfer Surface,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.05E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.88E-010,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.91,42.00,27.82,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.13E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.95,14.18,14.18,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.56E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.23E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.89E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.85E-003,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.31E-004,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,2FXFFCXC1XDYLGHT:OFFICE,18
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.58E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.52E-009,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-004,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.76E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.14E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.03E-003,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.94E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.35E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.04E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,3FXOFFICEXLAB1:OFFICE,10
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.99E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.34E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.90E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.22,30.00,20.02,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.29,0.33,0.33,32.00,90.00,0.23,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.23E-018,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.14,0.14,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,3.27E-002,3.27E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.49,9.65,9.65,32.00,90.00,6.77,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.16E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.66,0.66,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:AC,6
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.26E-004,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.54E-003,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.69E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.00,78.00,42.69,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.04E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,66.00,66.00,66.00,32.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,137.75,137.75,137.75,32.00,180.00,14.50,9.50,0.00,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,47.50,47.50,47.50,32.00,180.00,5.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,166.25,166.25,166.25,212.00,0.00,17.50,9.50,0.00,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.00,19.00,19.00,212.00,0.00,2.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXOFFICEXLAB:RESTROOM,6
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.70E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.16E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:LAB,10
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,66.00,66.00,66.00,212.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.76,66.00,43.16,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.98E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.49,22.84,22.84,32.00,90.00,16.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.50E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.41,1.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,80.50,80.50,80.50,32.00,180.00,11.50,7.00,0.00,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,35.00,35.00,35.00,32.00,180.00,5.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,101.50,101.50,101.50,212.00,0.00,14.50,7.00,0.00,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,14.00,14.00,14.00,212.00,0.00,2.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXLABXRESTROOM1:RESTROOM,8
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,78.00,78.00,78.00,32.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.02E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,12.50,12.50,12.50,32.00,180.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,12.50,12.50,12.50,212.00,0.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLABXRESTROOM1:LAB,10
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.54,78.00,51.17,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.19E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.42,26.83,26.83,32.00,90.00,18.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.58E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.48,37.48,37.48,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,37.48,37.48,37.48,212.00,0.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLAB1:ZONE1,11
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,55.80,78.00,71.11,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,3FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,20.30,6.89,6.89,32.00,90.00,4.85,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.52,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.38,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.71,78.00,51.35,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.74E-003,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.25,26.65,26.65,212.00,90.00,18.89,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.60E-003,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_FLOOR_0_0_10070,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.75,108.75,108.75,32.00,180.00,14.50,7.50,0.00,2FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.50,37.50,37.50,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,123.75,123.75,123.75,212.00,0.00,16.50,7.50,0.00,4FXLAB1:ZONE1_FLOOR_0_0_10099,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.50,22.50,22.50,212.00,0.00,3.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.63,0.37,4
Zone Surfaces,3FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.63E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.43E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.09E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.41E-003,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.06E-008,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.10E-003,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,4FXLAB:ZONE1,10
HeatTransfer Surface,4FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.34,52.00,34.45,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.11E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.28,17.55,17.55,212.00,90.00,12.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-003,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_FLOOR_0_0_10078,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,3FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.75,18.75,18.75,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB:ZONE1_FLOOR_0_0_10101,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.12E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.26E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,6.25,6.25,6.25,32.00,180.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:LAB,9
HeatTransfer Surface,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.92E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.19,52.00,34.30,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.55E-003,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.42,17.70,17.70,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.19E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.74,18.74,18.74,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.71E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.50E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.72E-003,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.35E-003,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-005,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:OFFICE,18
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,56.00,56.00,56.00,32.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,302.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.80,0.20,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.88,68.00,37.43,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.41E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,122.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.22E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.20E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,61.75,61.75,61.75,32.00,180.00,6.50,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,50.98,50.98,50.98,32.00,180.00,17.00,3.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.50,19.50,19.50,212.00,0.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.74,0.26,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,50.00,50.00,50.00,212.00,0.00,4.00,12.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.81,0.19,4
Zone Surfaces,4FXOFFICEXLAB:AC,6
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.44E-004,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.64E-017,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:LAB,10
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,56.00,56.00,56.00,212.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.27,56.00,36.48,32.00,90.00,14.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.22,19.52,19.52,32.00,90.00,13.58,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.21,1.21,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.30,0.30,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,45.50,45.50,45.50,32.00,180.00,6.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,28.00,28.00,28.00,212.00,0.00,4.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,4FXOFFICEXLAB1:OFFICE,17
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,302.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.95E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.39E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.90,70.00,38.48,212.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.90E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,122.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,166.25,166.25,166.25,32.00,180.00,17.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,43.75,43.75,43.75,32.00,180.00,17.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,49.50,49.50,49.50,212.00,0.00,4.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.52,0.48,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.50,17.50,17.50,212.00,0.00,17.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,4FXOFFICEXLAB1:AC,6
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.69E-003,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.20E-004,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.20,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.23E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.49,19.80,19.80,32.00,90.00,14.08,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.25,1.25,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.64,0.36,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,101.50,101.50,101.50,32.00,180.00,14.50,7.00,0.00,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,31.50,31.50,31.50,212.00,0.00,4.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.54,0.46,4
Zone Surfaces,4FXLABXRESTROOMQ1:LAB,9
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.19,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.32E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.50,19.81,19.81,32.00,90.00,13.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.41E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,11.25,11.25,11.25,212.00,0.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLABXRESTROOMQ1:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.30E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,3.75,3.75,3.75,212.00,0.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLAB1:ZONE1,12
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.78,34.00,28.23,122.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.67,5.77,5.77,122.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.45,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,47.31,66.00,60.22,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,4FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.02,5.78,5.78,32.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.34,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.33,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.00,34.00,34.00,302.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.97E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.04,66.00,43.43,212.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.70E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.22,22.57,22.57,212.00,90.00,15.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.96E-003,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.39,1.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_FLOOR_0_0_10099,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.75,123.75,123.75,32.00,180.00,16.50,7.50,0.00,3FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,16.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB1:ZONE1_FLOOR_0_0_10121,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,29.75,29.75,29.75,212.00,0.00,3.50,8.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.53,0.47,4
Zone Surfaces,4FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.79E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.91E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-003,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.83E-008,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-009,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXFFCXCXDYLGHTNG:OFFICE,18
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.75E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.73E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.46E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.33E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.92E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.54E-003,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.40E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.41E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.17E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.49E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,4FXOFFICEXAC1:OFFICE,18
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.64E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.58E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.27E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.16E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.47E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.11E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.23E-003,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.72E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.24E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.09E-005,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.36E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,5FXOFFICEXAC:OFFICE,16
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.27E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.50E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.86E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.78E-003,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.32E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.01E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.36E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.55E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.87E-005,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.21E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.93E-009,4
Zone Surfaces,5FXFFCXC1XDYLGHTNG:OFFICE,16
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.03E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.74E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.34E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.00E-003,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.46E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.89E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.96E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.62E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.51E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.97,52.00,35.89,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.59E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.53E-010,4
Zone Surfaces,5FXOFFICEXLAB:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.64E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.24E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.33E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.32E-013,4
Zone Surfaces,5FXOFFICEXLAB:AC,6
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,121.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,11.98,11.98,11.98,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.01E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.72E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,20.99,20.99,20.99,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLAB:LAB,8
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,301.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.50,40.02,26.39,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.55E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.41,13.62,13.62,32.00,90.00,9.59,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.01,70.01,70.01,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.59E-004,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,5.66E-018,4
Zone Surfaces,5FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.62E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:LAB,8
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.47,40.00,26.35,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.50E-003,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.43,13.65,13.65,32.00,90.00,9.58,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.26E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.72E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.69E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.74E-005,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.23,52.00,34.34,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.23E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.39,17.66,17.66,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.31E-004,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLAB:ZONE1,11
HeatTransfer Surface,5FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.00,36.00,36.00,122.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.42E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,48.73,68.00,62.03,32.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,5FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.57,5.97,5.97,32.00,90.00,4.20,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.37,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.34,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.39,36.00,29.86,302.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,6.03,6.14,6.14,302.00,90.00,4.33,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.47,0.47,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,43.22,68.00,44.65,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.99,23.35,23.35,212.00,90.00,16.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.63E-002,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.43,1.43,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.36,0.36,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_FLOOR_0_0_10101,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,36.00,36.00,36.00,32.00,180.00,4.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,153.00,153.00,153.00,212.00,0.00,17.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,8.06E-010,4
Zone Surfaces,5FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.25E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.90E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.81E-003,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.49E-005,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.10E-019,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.74E-005,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.24E-011,4
Zone Surfaces,5FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.15E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.69E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.41E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.80E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.54E-009,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.67E-020,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,3.86E-010,4
Zone Surfaces,5FXLAB1:ZONE1,9
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.51E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.40,52.00,34.52,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.18E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.21,17.48,17.48,212.00,90.00,12.39,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.42E-003,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_FLOOR_0_0_10121,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,7.93E-011,4
Zone Surfaces,5FXLABXRESTROOM1:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.16,52.00,34.27,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.45,17.73,17.73,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.36E-003,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.58E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM1:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.24E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,3FXFFCXCXDYLGHTNG:OFFICE,16
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.27E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.98E-004,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.68E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.29E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.10E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.33E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.24E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.30E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.48E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.76E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXAC1:OFFICE,16
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.97E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.78E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.84E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.52E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.49E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.14E-003,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.12E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.45E-005,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.19E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BLOCK3:ZONE1,8
HeatTransfer Surface,BLOCK3:ZONE1_WALL_1_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,32.00,88.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.48,0.52,0.99,1.22E-002,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,122.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,302.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,212.00,92.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.52,0.48,1.00,1.93E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,22.08,275.97,22.08,32.00,178.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0_0_0_0_HOLE,Window,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Window5 Detailed Fenestration,PERFECTLY CLEAR - 1005,N/A,3.124,No,253.90,253.90,253.90,32.00,178.00,7.47,33.97,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT PITCHED ROOF,0.164,0.159,,22.08,275.97,25.39,212.00,2.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.16E-004,1.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window,BLOCK3:ZONE1_ROOF_5_0_0,Window5 Detailed Fenestration,PROJECT ROOF GLAZING - 1006,N/A,2.178,No,249.76,250.59,250.59,212.00,2.00,7.39,33.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.05E-004,1.00,4
Frame/Divider Surface,2,Frame,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,3.31,3.31,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,2,Divider:DividedLite,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.83,0.83,*,N/A,N/A,2.00E-002,N/A
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,GREEN STUDIO (01-01:31-12),WeatherFileRunPeriod,01/01/2002,12/31/2002,Tuesday,365,Use RunPeriod Specified Day,Yes,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,RunPeriod: GREEN STUDIO (01-01:31-12),2.1200681809E-002,2.4438347633E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,RunPeriod: GREEN STUDIO (01-01:31-12),2.6683237020E-002,3.6357028712E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,RunPeriod: GREEN STUDIO (01-01:31-12),2.6588149060E-002,3.6810270715E-002,Pass,Pass,6.5135792088E-002,0.1596386528,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),2.1593269890E-002,2.7578217221E-002,Pass,Pass,6.6122583781E-002,0.2243719654,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,RunPeriod: GREEN STUDIO (01-01:31-12),6.5374101366E-002,0.1691658340,Pass,Pass,1.1329170701,9.0967820224,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,RunPeriod: GREEN STUDIO (01-01:31-12),7.6518802289E-002,0.2017841210,Pass,Pass,1.0368112254,10.9696378663,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,RunPeriod: GREEN STUDIO (01-01:31-12),7.1992331067E-002,0.1969887565,Pass,Pass,2.6070160032,26.9722459220,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8077794070E-002,9.8972088333E-002,Pass,Pass,0.1634782932,0.9038855685,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.7260272858E-002,7.0197345876E-002,Pass,Pass,0.3489269163,1.7984336477,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),2.4247035688E-002,3.3147921626E-002,Pass,Pass,5.9019263596E-002,8.0187577807E-002,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.2928633370E-002,7.6408342294E-002,Pass,Pass,0.2478361775,1.5478399343,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,RunPeriod: GREEN STUDIO (01-01:31-12),2.4595549223E-002,3.7938108213E-002,Pass,Pass,6.6482352126E-002,0.1403081201,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.4293085771E-002,2.0475078355E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,RunPeriod: GREEN STUDIO (01-01:31-12),2.4243264605E-002,3.6989630456E-002,Pass,Pass,8.0150416136E-002,0.3198806966,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),2.4191756428E-002,3.1108304285E-002,Pass,Pass,6.0758903093E-002,8.9141088962E-002,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.4495156838E-002,0.1089677358,Pass,Pass,0.4353941012,3.2121758135,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),1.9064410396E-002,2.4016482665E-002,Pass,Pass,7.9251877587E-002,0.3244696480,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.1813541281E-002,0.1054377731,Pass,Pass,0.1793965279,0.5358868811,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.4984482749E-002,2.1688769029E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),4.2273144161E-002,0.1087962071,Pass,Pass,0.1750946627,0.5756708908,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),3.8565949176E-002,9.4350081450E-002,Pass,Pass,0.2144246182,0.7554884258,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4859856831E-002,1.3535812291E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.4360114203E-002,9.0246533354E-002,Pass,Pass,0.3263298868,2.2680897671,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8772001406E-002,0.1050428828,Pass,Pass,0.1667795760,1.0243141994,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.4291464979E-002,0.1109129755,Pass,Pass,0.1622168735,0.7190753859,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.5651068024E-002,2.3598444197E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.8718363787E-002,0.1043846229,Pass,Pass,0.1648869863,0.8621084916,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.9791386834E-002,0.1031843393,Pass,Pass,0.1408815426,0.5712303575,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),3.7339702285E-002,9.8515107824E-002,Pass,Pass,0.1489598174,0.7738648714,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.5786373381E-002,2.1534729481E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.3569064918E-002,9.3512807877E-002,Pass,Pass,0.1666960464,1.0746338028,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8834616118E-002,0.1053125352,Pass,Pass,0.1683410043,1.0404699031,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.7810163384E-002,9.9236862362E-002,Pass,Pass,0.1440875474,0.5766487768,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.4783093289E-002,2.2382118498E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.9008269812E-002,0.1036904171,Pass,Pass,0.2179869060,0.8866337641,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.7866002644E-002,0.1021826100,Pass,Pass,0.1689440307,1.0680913244,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.3981506909E-002,0.1095150138,Pass,Pass,0.1536878660,0.6564918193,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),3.8669823552E-002,0.1011672371,Pass,Pass,0.1518865697,0.7200553475,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.4607299876E-002,9.4482888211E-002,Pass,Pass,0.1684955153,0.8718621940,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4444240518E-002,2.0520411874E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),3.7627693408E-002,0.1003822952,Pass,Pass,0.1571626309,0.8878479960,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.4744363062E-002,2.1051652551E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.4888228686E-002,9.5449827737E-002,Pass,Pass,0.1680070961,1.0799000770,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.5798342775E-002,2.3813729844E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.8758366905E-002,0.1026504684,Pass,Pass,0.1650735614,0.9083718917,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8544799396E-002,9.9421237608E-002,Pass,Pass,0.1429263890,0.6583896624,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.7942075165E-002,0.1025271169,Pass,Pass,0.1707432189,1.0868631819,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8089141512E-002,9.9327976935E-002,Pass,Pass,0.1480954592,0.6423026282,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.5114946672E-002,2.2841057074E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.8519084916E-002,0.1034028792,Pass,Pass,0.1667404779,0.8486673393,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8041316334E-002,0.1047501799,Pass,Pass,0.1672787215,1.0386501558,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.1530671930E-002,0.1030916887,Pass,Pass,0.1452881794,0.6704887701,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4952704758E-002,1.9884239679E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.7807725172E-002,9.7785322557E-002,Pass,Pass,0.1632122400,0.8319515827,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),3.8901490262E-002,0.1013216870,Pass,Pass,0.1545099520,0.8070834622,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4685532502E-002,2.0471624137E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.4796188416E-002,9.4995477500E-002,Pass,Pass,0.1669712836,0.9852528165,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.7306444412E-002,0.1011422862,Pass,Pass,0.1688777271,0.9185497311,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.5104072631E-002,2.3398933369E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8080045330E-002,9.8620528966E-002,Pass,Pass,0.1461913609,0.6784164229,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.8090999689E-002,0.1049779722,Pass,Pass,0.1684992478,1.0513809944,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.4820872030E-002,0.1128693145,Pass,Pass,0.1663811532,0.7358153851,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.4950971311E-002,0.1132710764,Pass,Pass,0.1693588653,0.7552083294,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.6960041791E-002,0.1133046065,Pass,Pass,0.2335495878,0.9411898911,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.6784901209E-002,0.1131998459,Pass,Pass,0.2268121868,0.9063082462,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.0713502843E-002,0.1017576752,Pass,Pass,0.1548226280,0.7401362428,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4799149718E-002,1.9306967562E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.7107989903E-002,9.6052095344E-002,Pass,Pass,0.2259392164,1.0143851224,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,RunPeriod: GREEN STUDIO (01-01:31-12),4.1459758419E-002,0.1024749052,Pass,Pass,0.2088916322,0.9539521067,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,RunPeriod: GREEN STUDIO (01-01:31-12),1.4798039299E-002,1.8999529317E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.8168631692E-002,9.7054725695E-002,Pass,Pass,0.1881746447,0.8861052685,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-01:31-12),1.5083134578E-002,2.2026685769E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),4.0132230594E-002,0.1025109201,Pass,Pass,0.3019790264,1.5223188699,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.1872899776E-002,0.1014149076,Pass,Pass,0.2211939227,1.0747198249,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.2112966077E-002,0.1169725092,Pass,Pass,0.1684214584,0.9979308354,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),4.2093209510E-002,0.1168920494,Pass,Pass,0.1677234056,0.9909818728,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-01:31-12),3.9380351948E-002,9.8595870546E-002,Pass,Pass,0.1865091766,0.7507729723,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-01:31-12),3.9529756999E-002,0.1017825869,Pass,Pass,0.2163198239,0.9719541889,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN ST