<!DOCTYPE HTML PUBLIC "-//W3C//DTD HTML 4.01 Transitional//EN""http://www.w3.org/TR/html4/loose.dtd">
<html>
<head>
<title> Building GREEN STUDIO (01-01:31-01) ** SINGAPORE - SGP IWEC Data WMO#=486980
  2024-04-10
  13:17:51
 - EnergyPlus</title>
</head>
<meta http-equiv="Content-Type" content="text/html; charset=utf-8">
<body>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=top></a>
<p>Program Version:<b>EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.04.10 13:11</b></p>
<p>Tabular Output Report in Format: <b>HTML</b></p>
<p>Building: <b>Building</b></p>
<p>Environment: <b>GREEN STUDIO (01-01:31-01) ** SINGAPORE - SGP IWEC Data WMO#=486980</b></p>
<p>Simulation Timestamp: <b>2024-04-10
  13:17:51</b></p>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualBuildingUtilityPerformanceSummary::EntireFacility></a>
<p>Report:<b> Annual Building Utility Performance Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>Values gathered over       744.00 hours</b><br><br>
<b>WARNING: THE REPORT DOES NOT REPRESENT A FULL ANNUAL SIMULATION.</b><br><br>
<b></b><br><br>
<b>Site and Source Energy</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site and Source Energy-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Energy [kBtu]</td>
    <td align="right">Energy Per Total Building Area [kBtu/ft2]</td>
    <td align="right">Energy Per Conditioned Building Area [kBtu/ft2]</td>
  </tr>
  <tr>
    <td align="right">Total Site Energy</td>
    <td align="right">   291245.06</td>
    <td align="right">        2.65</td>
    <td align="right">        2.72</td>
  </tr>
  <tr>
    <td align="right">Net Site Energy</td>
    <td align="right">    49723.84</td>
    <td align="right">        0.45</td>
    <td align="right">        0.46</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy</td>
    <td align="right">   922373.10</td>
    <td align="right">        8.40</td>
    <td align="right">        8.61</td>
  </tr>
  <tr>
    <td align="right">Net Source Energy</td>
    <td align="right">   157475.40</td>
    <td align="right">        1.43</td>
    <td align="right">        1.47</td>
  </tr>
</table>
<br><br>
<b>Site to Source Energy Conversion Factors</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site to Source Energy Conversion Factors-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Site=&gt;Source Conversion Factor</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">       3.167</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       1.084</td>
  </tr>
  <tr>
    <td align="right">District Cooling</td>
    <td align="right">       1.056</td>
  </tr>
  <tr>
    <td align="right">District Heating Water</td>
    <td align="right">       3.613</td>
  </tr>
  <tr>
    <td align="right">District Heating Steam</td>
    <td align="right">       0.250</td>
  </tr>
  <tr>
    <td align="right">Gasoline</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Diesel</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Coal</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 1</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 2</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Propane</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 1</td>
    <td align="right">       1.000</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 2</td>
    <td align="right">       1.000</td>
  </tr>
</table>
<br><br>
<b>Building Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Building Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [ft2]</td>
  </tr>
  <tr>
    <td align="right">Total Building Area</td>
    <td align="right">   109802.57</td>
  </tr>
  <tr>
    <td align="right">Net Conditioned Building Area</td>
    <td align="right">   107069.37</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Building Area</td>
    <td align="right">     2733.20</td>
  </tr>
</table>
<br><br>
<b>End Uses</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [kBtu]</td>
    <td align="right">Natural Gas [kBtu]</td>
    <td align="right">Gasoline [kBtu]</td>
    <td align="right">Diesel [kBtu]</td>
    <td align="right">Coal [kBtu]</td>
    <td align="right">Fuel Oil No 1 [kBtu]</td>
    <td align="right">Fuel Oil No 2 [kBtu]</td>
    <td align="right">Propane [kBtu]</td>
    <td align="right">Other Fuel 1 [kBtu]</td>
    <td align="right">Other Fuel 2 [kBtu]</td>
    <td align="right">District Cooling [kBtu]</td>
    <td align="right">District Heating Water [kBtu]</td>
    <td align="right">District Heating Steam [kBtu]</td>
    <td align="right">Water [gal]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">    91122.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">    27515.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">    85767.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">    65017.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">    20917.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">      904.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    79637.61</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">   291245.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    79637.61</td>
  </tr>
</table>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [kBtu]</td>
    <td align="right">Natural Gas [kBtu]</td>
    <td align="right">Gasoline [kBtu]</td>
    <td align="right">Diesel [kBtu]</td>
    <td align="right">Coal [kBtu]</td>
    <td align="right">Fuel Oil No 1 [kBtu]</td>
    <td align="right">Fuel Oil No 2 [kBtu]</td>
    <td align="right">Propane [kBtu]</td>
    <td align="right">Other Fuel 1 [kBtu]</td>
    <td align="right">Other Fuel 2 [kBtu]</td>
    <td align="right">District Cooling [kBtu]</td>
    <td align="right">District Heating Water [kBtu]</td>
    <td align="right">District Heating Steam [kBtu]</td>
    <td align="right">Water [gal]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">    91122.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XServerRoom#GeneralLights</td>
    <td align="right">       66.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCore#GeneralLights</td>
    <td align="right">       44.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCorridor#GeneralLights</td>
    <td align="right">      650.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XEquipmentRoom#GeneralLights</td>
    <td align="right">       22.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XGym#GeneralLights</td>
    <td align="right">      258.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XShop#GeneralLights</td>
    <td align="right">     4057.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCanteen#GeneralLights</td>
    <td align="right">     1115.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXexhibition:Zone1#GeneralLights</td>
    <td align="right">      591.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXreception:Zone1#GeneralLights</td>
    <td align="right">       63.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXAcceeoryRoom:Zone1#GeneralLights</td>
    <td align="right">       40.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXhall:Zone1#GeneralLights</td>
    <td align="right">      372.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXLectureHall:Zone2#GeneralLights</td>
    <td align="right">      431.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXlectureXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">       30.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXlectureXrestRoom:Lecture#GeneralLights</td>
    <td align="right">      193.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXAccessoryRoom:Zone1#GeneralLights</td>
    <td align="right">       40.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXoffice:Zone1#GeneralLights</td>
    <td align="right">      180.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXserviceRoom:Zone1#GeneralLights</td>
    <td align="right">       13.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlab:Zone1#GeneralLights</td>
    <td align="right">      344.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">       24.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">      353.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:Office#GeneralLights</td>
    <td align="right">      149.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:Lab#GeneralLights</td>
    <td align="right">      236.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">       87.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXac:Office#GeneralLights</td>
    <td align="right">      392.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">       34.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">      494.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlab1:Zone1#GeneralLights</td>
    <td align="right">      482.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:Office#GeneralLights</td>
    <td align="right">      145.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:Lab#GeneralLights</td>
    <td align="right">      367.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">       92.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlab:Zone1#GeneralLights</td>
    <td align="right">      344.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">       24.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">      353.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">      136.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXffcXc1Xdylght:Office#GeneralLights</td>
    <td align="right">      414.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:Office#GeneralLights</td>
    <td align="right">      103.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:Lab#GeneralLights</td>
    <td align="right">      236.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:Office#GeneralLights</td>
    <td align="right">      299.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:RestRoom#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:Lab#GeneralLights</td>
    <td align="right">      532.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">       46.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">      672.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlab1:Zone1#GeneralLights</td>
    <td align="right">      654.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">      141.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlab:Zone1#GeneralLights</td>
    <td align="right">      430.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXRestRoom:RestRoom#GeneralLights</td>
    <td align="right">       30.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXRestRoom:Lab#GeneralLights</td>
    <td align="right">      441.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">      119.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:Office#GeneralLights</td>
    <td align="right">      347.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:Lab#GeneralLights</td>
    <td align="right">      450.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:Office#GeneralLights</td>
    <td align="right">      369.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:Lab#GeneralLights</td>
    <td align="right">      466.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXrestRoomQ1:Lab#GeneralLights</td>
    <td align="right">      494.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXrestRoomQ1:RestRoom#GeneralLights</td>
    <td align="right">       34.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlab1:Zone1#GeneralLights</td>
    <td align="right">      630.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">      127.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXffcXcXdylghtng:Office#GeneralLights</td>
    <td align="right">      602.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXac1:Office#GeneralLights</td>
    <td align="right">      583.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXac:Office#GeneralLights</td>
    <td align="right">      673.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXffcXc1Xdylghtng:Office#GeneralLights</td>
    <td align="right">      698.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:Office#GeneralLights</td>
    <td align="right">      171.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:Lab#GeneralLights</td>
    <td align="right">      318.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:Office#GeneralLights</td>
    <td align="right">      198.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:AC#GeneralLights</td>
    <td align="right">        3.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:Lab#GeneralLights</td>
    <td align="right">      318.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">       30.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">      441.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlab:Zone1#GeneralLights</td>
    <td align="right">      690.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">      136.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">      144.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlab1:Zone1#GeneralLights</td>
    <td align="right">      430.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">      441.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">       30.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXffcXcXdylghtng:Office#GeneralLights</td>
    <td align="right">      578.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXac1:Office#GeneralLights</td>
    <td align="right">      571.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Block3:Zone1#GeneralLights</td>
    <td align="right">     1148.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">General</td>
    <td align="right">    85767.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">General</td>
    <td align="right">    65017.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">    20917.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">      904.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    79637.61</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Water Heater</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">DCtoACInverter Ancillary</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Space Type</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Space Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Type</td>
    <td align="right">Electricity [kBtu]</td>
    <td align="right">Natural Gas [kBtu]</td>
    <td align="right">Gasoline [kBtu]</td>
    <td align="right">Diesel [kBtu]</td>
    <td align="right">Coal [kBtu]</td>
    <td align="right">Fuel Oil No 1 [kBtu]</td>
    <td align="right">Fuel Oil No 2 [kBtu]</td>
    <td align="right">Propane [kBtu]</td>
    <td align="right">Other Fuel 1 [kBtu]</td>
    <td align="right">Other Fuel 2 [kBtu]</td>
    <td align="right">District Cooling [kBtu]</td>
    <td align="right">District Heating Water [kBtu]</td>
    <td align="right">District Heating Steam [kBtu]</td>
    <td align="right">Water [gal]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">Unassigned</td>
    <td align="right">    91122.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GENERAL</td>
    <td align="right">    27515.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">GENERAL</td>
    <td align="right">    85767.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">Unassigned</td>
    <td align="right">    65017.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">Unassigned</td>
    <td align="right">    20917.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">Unassigned</td>
    <td align="right">      904.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    79637.61</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Utility Use Per Conditioned Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [kBtu/ft2]</td>
    <td align="right">Natural Gas Intensity [kBtu/ft2]</td>
    <td align="right">Gasoline Intensity [kBtu/ft2]</td>
    <td align="right">Diesel Intensity [kBtu/ft2]</td>
    <td align="right">Coal Intensity [kBtu/ft2]</td>
    <td align="right">Fuel Oil No 1 Intensity [kBtu/ft2]</td>
    <td align="right">Fuel Oil No 2 Intensity [kBtu/ft2]</td>
    <td align="right">Propane Intensity [kBtu/ft2]</td>
    <td align="right">Other Fuel 1 Intensity [kBtu/ft2]</td>
    <td align="right">Other Fuel 2 Intensity [kBtu/ft2]</td>
    <td align="right">District Cooling Intensity [kBtu/ft2]</td>
    <td align="right">District Heating Water Intensity [kBtu/ft2]</td>
    <td align="right">District Heating Steam Intensity [kBtu/ft2]</td>
    <td align="right">Water Intensity [gal/ft2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        1.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        2.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
  </tr>
</table>
<br><br>
<b>Utility Use Per Total Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [kBtu/ft2]</td>
    <td align="right">Natural Gas Intensity [kBtu/ft2]</td>
    <td align="right">Gasoline Intensity [kBtu/ft2]</td>
    <td align="right">Diesel Intensity [kBtu/ft2]</td>
    <td align="right">Coal Intensity [kBtu/ft2]</td>
    <td align="right">Fuel Oil No 1 Intensity [kBtu/ft2]</td>
    <td align="right">Fuel Oil No 2 Intensity [kBtu/ft2]</td>
    <td align="right">Propane Intensity [kBtu/ft2]</td>
    <td align="right">Other Fuel 1 Intensity [kBtu/ft2]</td>
    <td align="right">Other Fuel 2 Intensity [kBtu/ft2]</td>
    <td align="right">District Cooling Intensity [kBtu/ft2]</td>
    <td align="right">District Heating Water Intensity [kBtu/ft2]</td>
    <td align="right">District Heating Steam Intensity [kBtu/ft2]</td>
    <td align="right">Water Intensity [gal/ft2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        1.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        2.65</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Electric Loads Satisfied</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Electric Loads Satisfied-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [kBtu]</td>
    <td align="right">Percent Electricity [%]</td>
  </tr>
  <tr>
    <td align="right">Fuel-Fired Power Generation</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">High Temperature Geothermal*</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Photovoltaic Power</td>
    <td align="right">  264775.047</td>
    <td align="right">       90.91</td>
  </tr>
  <tr>
    <td align="right">Wind Power</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Power Conversion</td>
    <td align="right">   -12711.64</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">Net Decrease in On-Site Storage</td>
    <td align="right">   -10542.18</td>
    <td align="right">        -3.6</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Electric Sources</td>
    <td align="right">  241521.220</td>
    <td align="right">       82.93</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Electricity Coming From Utility</td>
    <td align="right">  108308.920</td>
    <td align="right">       37.19</td>
  </tr>
  <tr>
    <td align="right">Surplus Electricity Going To Utility</td>
    <td align="right">   58585.082</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">Net Electricity From Utility</td>
    <td align="right">   49723.839</td>
    <td align="right">       17.07</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site and Utility Electric Sources</td>
    <td align="right">  291245.059</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Total Electricity End Uses</td>
    <td align="right">  291245.059</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>On-Site Thermal Sources</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_On-Site Thermal Sources-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Heat [kBtu]</td>
    <td align="right">Percent Heat [%]</td>
  </tr>
  <tr>
    <td align="right">Water-Side Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Cooling</td>
    <td align="right">   114534.39</td>
    <td align="right">       99.99</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Heating</td>
    <td align="right">       15.63</td>
    <td align="right">        0.01</td>
  </tr>
  <tr>
    <td align="right">High-Temperature Geothermal*</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Solar Water Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Solar Air Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Thermal Sources</td>
    <td align="right">   114550.03</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>Water Source Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Water Source Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Water [gal]</td>
    <td align="right">Percent Water [%]</td>
  </tr>
  <tr>
    <td align="right">Rainwater Collection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Condensate Collection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Groundwater Well</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total On Site Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Initial Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Final Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Change in Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Water Supplied by Utility</td>
    <td align="right">    79637.61</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site, Change in Storage, and Utility Water Sources</td>
    <td align="right">    79637.61</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Total Water End Uses</td>
    <td align="right">    79637.61</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>Setpoint Not Met Criteria</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Setpoint Not Met Criteria-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Degrees [deltaF]</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Heating Setpoint Not Met Time</td>
    <td align="right">        2.00</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
    <td align="right">        2.00</td>
  </tr>
</table>
<br><br>
<b>Comfort and Setpoint Not Met Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Comfort and Setpoint Not Met Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Facility [Hours]</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Heating</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Cooling</td>
    <td align="right">       93.00</td>
  </tr>
  <tr>
    <td align="right">Time Not Comfortable Based on Simple ASHRAE 55-2004</td>
    <td align="right">      368.00</td>
  </tr>
</table>
<br><br>
Note 1: An asterisk (*) indicates that the feature is not yet implemented.<br>
<hr>
<a name=toc></a>
<p><b>Table of Contents</b></p>
<a href="#top">Top</a>
<br><a href="#AnnualBuildingUtilityPerformanceSummary::EntireFacility">Annual Building Utility Performance Summary</a>
<br><a href="#InputVerificationandResultsSummary::EntireFacility">Input Verification and Results Summary</a>
<br><a href="#DemandEndUseComponentsSummary::EntireFacility">Demand End Use Components Summary</a>
<br><a href="#ComponentSizingSummary::EntireFacility">Component Sizing Summary</a>
<br><a href="#AdaptiveComfortSummary::EntireFacility">Adaptive Comfort Summary</a>
<br><a href="#ClimaticDataSummary::EntireFacility">Climatic Data Summary</a>
<br><a href="#EnvelopeSummary::EntireFacility">Envelope Summary</a>
<br><a href="#LightingSummary::EntireFacility">Lighting Summary</a>
<br><a href="#EquipmentSummary::EntireFacility">Equipment Summary</a>
<br><a href="#HVACSizingSummary::EntireFacility">HVAC Sizing Summary</a>
<br><a href="#SystemSummary::EntireFacility">System Summary</a>
<br><a href="#OutdoorAirSummary::EntireFacility">Outdoor Air Summary</a>
<br><a href="#ObjectCountSummary::EntireFacility">Object Count Summary</a>
<br><a href="#SensibleHeatGainSummary::EntireFacility">Sensible Heat Gain Summary</a>
<br><a href="#Standard62.1Summary::EntireFacility">Standard 62.1 Summary</a>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InputVerificationandResultsSummary::EntireFacility></a>
<p>Report:<b> Input Verification and Results Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>General</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_General-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">Program Version and Build</td>
    <td align="right">EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.04.10 13:11</td>
  </tr>
  <tr>
    <td align="right">RunPeriod</td>
    <td align="right">GREEN STUDIO (01-01:31-01)</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">SINGAPORE - SGP IWEC Data WMO#=486980</td>
  </tr>
  <tr>
    <td align="right">Latitude [deg]</td>
    <td align="right">        1.37</td>
  </tr>
  <tr>
    <td align="right">Longitude [deg]</td>
    <td align="right">      103.98</td>
  </tr>
  <tr>
    <td align="right">Elevation [ft]</td>
    <td align="right">       52.50</td>
  </tr>
  <tr>
    <td align="right">Time Zone</td>
    <td align="right">        8.00</td>
  </tr>
  <tr>
    <td align="right">North Axis Angle [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Rotation for Appendix G [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Hours Simulated [hrs]</td>
    <td align="right">      744.00</td>
  </tr>
</table>
<br><br>
<b>ENVELOPE</b><br><br>
<b>Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [ft2]</td>
    <td align="right">   119330.91</td>
    <td align="right">    32585.54</td>
    <td align="right">    27079.92</td>
    <td align="right">    32585.54</td>
    <td align="right">    27079.92</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [ft2]</td>
    <td align="right">   111231.35</td>
    <td align="right">    30008.41</td>
    <td align="right">    25607.27</td>
    <td align="right">    30008.41</td>
    <td align="right">    25607.27</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [ft2]</td>
    <td align="right">    39479.62</td>
    <td align="right">    11809.46</td>
    <td align="right">     8959.22</td>
    <td align="right">     9809.17</td>
    <td align="right">     8901.76</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       33.08</td>
    <td align="right">       36.24</td>
    <td align="right">       33.08</td>
    <td align="right">       30.10</td>
    <td align="right">       32.87</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       35.49</td>
    <td align="right">       39.35</td>
    <td align="right">       34.99</td>
    <td align="right">       32.69</td>
    <td align="right">       34.76</td>
  </tr>
</table>
<br><br>
<b>Conditioned Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Conditioned Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [ft2]</td>
    <td align="right">   119147.92</td>
    <td align="right">    32568.31</td>
    <td align="right">    27005.65</td>
    <td align="right">    32568.31</td>
    <td align="right">    27005.65</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [ft2]</td>
    <td align="right">   111048.36</td>
    <td align="right">    29991.18</td>
    <td align="right">    25533.00</td>
    <td align="right">    29991.18</td>
    <td align="right">    25533.00</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [ft2]</td>
    <td align="right">    39479.62</td>
    <td align="right">    11809.46</td>
    <td align="right">     8959.22</td>
    <td align="right">     9809.17</td>
    <td align="right">     8901.76</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       33.13</td>
    <td align="right">       36.26</td>
    <td align="right">       33.18</td>
    <td align="right">       30.12</td>
    <td align="right">       32.96</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       35.55</td>
    <td align="right">       39.38</td>
    <td align="right">       35.09</td>
    <td align="right">       32.71</td>
    <td align="right">       34.86</td>
  </tr>
</table>
<br><br>
<b>Skylight-Roof Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Skylight-Roof Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Gross Roof Area [ft2]</td>
    <td align="right">    35750.05</td>
  </tr>
  <tr>
    <td align="right">Skylight Area [ft2]</td>
    <td align="right">     2733.20</td>
  </tr>
  <tr>
    <td align="right">Skylight-Roof Ratio [%]</td>
    <td align="right">        7.65</td>
  </tr>
</table>
<br><br>
<b>PERFORMANCE</b><br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [ft2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Volume [ft3]</td>
    <td align="right">Multipliers</td>
    <td align="right">Above Ground Gross Wall Area [ft2]</td>
    <td align="right">Underground Gross Wall Area [ft2]</td>
    <td align="right">Window Glass Area [ft2]</td>
    <td align="right">Opening Area [ft2]</td>
    <td align="right">Lighting [Btu/h-ft2]</td>
    <td align="right">People [ft2 per person]</td>
    <td align="right">Plug and Process [Btu/h-ft2]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM</td>
    <td align="right">     3808.67</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    47485.74</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1595.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORE</td>
    <td align="right">     2558.00</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    31892.59</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">      326.21</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR</td>
    <td align="right">     6192.52</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    77207.11</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1636.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM</td>
    <td align="right">     1300.22</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    16210.89</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      286.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM</td>
    <td align="right">     1638.56</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    20429.27</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1104.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.5705</td>
    <td align="right">       65.30</td>
    <td align="right">      4.7543</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP</td>
    <td align="right">     1853.86</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    23113.57</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1104.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      7.9239</td>
    <td align="right">       53.82</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN</td>
    <td align="right">     6069.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    75673.32</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2372.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.5705</td>
    <td align="right">       16.07</td>
    <td align="right">      1.5848</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1</td>
    <td align="right">     2145.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    27447.49</td>
    <td align="right">        1.00</td>
    <td align="right">     2540.53</td>
    <td align="right">        0.00</td>
    <td align="right">     1129.82</td>
    <td align="right">     1194.34</td>
    <td align="right">      1.1410</td>
    <td align="right">       32.62</td>
    <td align="right">      2.5356</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1</td>
    <td align="right">     1271.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    16273.41</td>
    <td align="right">        1.00</td>
    <td align="right">     1980.48</td>
    <td align="right">        0.00</td>
    <td align="right">      874.26</td>
    <td align="right">      921.32</td>
    <td align="right">      0.7607</td>
    <td align="right">      106.80</td>
    <td align="right">      1.9619</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.1902</td>
    <td align="right">      430.60</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1</td>
    <td align="right">     5756.17</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    73655.40</td>
    <td align="right">        1.00</td>
    <td align="right">     4349.04</td>
    <td align="right">        0.00</td>
    <td align="right">     1975.37</td>
    <td align="right">     2075.99</td>
    <td align="right">      0.7607</td>
    <td align="right">      106.80</td>
    <td align="right">      1.9619</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2</td>
    <td align="right">     2145.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    27447.49</td>
    <td align="right">        1.00</td>
    <td align="right">     2540.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      1.1410</td>
    <td align="right">       49.31</td>
    <td align="right">      0.6339</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     3714.88</td>
    <td align="right">        1.00</td>
    <td align="right">      775.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12300.79</td>
    <td align="right">        1.00</td>
    <td align="right">     1205.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      1.1410</td>
    <td align="right">       49.31</td>
    <td align="right">      0.6339</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.1902</td>
    <td align="right">      430.60</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1</td>
    <td align="right">     2513.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    32156.80</td>
    <td align="right">        1.00</td>
    <td align="right">     3573.97</td>
    <td align="right">        0.00</td>
    <td align="right">     1606.74</td>
    <td align="right">     1698.14</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1</td>
    <td align="right">      762.00</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     9750.48</td>
    <td align="right">        1.00</td>
    <td align="right">     1549.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1</td>
    <td align="right">      748.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     9581.52</td>
    <td align="right">        1.00</td>
    <td align="right">     1550.15</td>
    <td align="right">        0.00</td>
    <td align="right">      323.56</td>
    <td align="right">      345.65</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      232.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2970.36</td>
    <td align="right">        1.00</td>
    <td align="right">      667.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB</td>
    <td align="right">      768.65</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     9835.50</td>
    <td align="right">        1.00</td>
    <td align="right">     1097.76</td>
    <td align="right">        0.00</td>
    <td align="right">      208.43</td>
    <td align="right">      222.69</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1144.78</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    14648.44</td>
    <td align="right">        1.00</td>
    <td align="right">     1399.44</td>
    <td align="right">        0.00</td>
    <td align="right">      626.90</td>
    <td align="right">      657.00</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB</td>
    <td align="right">      513.63</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     6572.38</td>
    <td align="right">        1.00</td>
    <td align="right">      624.37</td>
    <td align="right">        0.00</td>
    <td align="right">      159.81</td>
    <td align="right">      171.40</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    30024.88</td>
    <td align="right">        1.00</td>
    <td align="right">     2669.71</td>
    <td align="right">        0.00</td>
    <td align="right">     1781.13</td>
    <td align="right">     1854.60</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      325.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     4161.60</td>
    <td align="right">        1.00</td>
    <td align="right">      839.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB</td>
    <td align="right">     1076.90</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    13779.96</td>
    <td align="right">        1.00</td>
    <td align="right">     1270.00</td>
    <td align="right">        0.00</td>
    <td align="right">      299.90</td>
    <td align="right">      319.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1</td>
    <td align="right">     1049.10</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    13424.12</td>
    <td align="right">        1.00</td>
    <td align="right">     1894.63</td>
    <td align="right">        0.00</td>
    <td align="right">      484.26</td>
    <td align="right">      518.04</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">     1603.88</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    20523.09</td>
    <td align="right">        1.00</td>
    <td align="right">     1571.68</td>
    <td align="right">        0.00</td>
    <td align="right">      706.12</td>
    <td align="right">      740.96</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB</td>
    <td align="right">      800.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    10243.07</td>
    <td align="right">        1.00</td>
    <td align="right">      796.61</td>
    <td align="right">        0.00</td>
    <td align="right">      219.28</td>
    <td align="right">      235.53</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1</td>
    <td align="right">      748.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     9581.52</td>
    <td align="right">        1.00</td>
    <td align="right">     1550.15</td>
    <td align="right">        0.00</td>
    <td align="right">      324.07</td>
    <td align="right">      346.16</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      232.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2970.36</td>
    <td align="right">        1.00</td>
    <td align="right">      667.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB</td>
    <td align="right">      768.65</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     9835.50</td>
    <td align="right">        1.00</td>
    <td align="right">     1097.76</td>
    <td align="right">        0.00</td>
    <td align="right">      264.00</td>
    <td align="right">      282.68</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    30024.88</td>
    <td align="right">        1.00</td>
    <td align="right">     2669.71</td>
    <td align="right">        0.00</td>
    <td align="right">     1781.13</td>
    <td align="right">     1854.60</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE</td>
    <td align="right">      983.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12587.60</td>
    <td align="right">        1.00</td>
    <td align="right">     1270.27</td>
    <td align="right">        0.00</td>
    <td align="right">      570.64</td>
    <td align="right">      594.02</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB</td>
    <td align="right">      513.63</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     6572.38</td>
    <td align="right">        1.00</td>
    <td align="right">      624.37</td>
    <td align="right">        0.00</td>
    <td align="right">      159.15</td>
    <td align="right">      171.98</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1871.38</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    23945.97</td>
    <td align="right">        1.00</td>
    <td align="right">     1657.80</td>
    <td align="right">        0.00</td>
    <td align="right">      749.50</td>
    <td align="right">      782.95</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:RESTROOM</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB</td>
    <td align="right">     1159.08</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    14831.43</td>
    <td align="right">        1.00</td>
    <td align="right">     1011.91</td>
    <td align="right">        0.00</td>
    <td align="right">      297.57</td>
    <td align="right">      316.91</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      441.60</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     5650.64</td>
    <td align="right">        1.00</td>
    <td align="right">     1054.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB</td>
    <td align="right">     1462.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    18710.53</td>
    <td align="right">        1.00</td>
    <td align="right">     1485.29</td>
    <td align="right">        0.00</td>
    <td align="right">      372.95</td>
    <td align="right">      396.55</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1</td>
    <td align="right">     1424.47</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    18227.37</td>
    <td align="right">        1.00</td>
    <td align="right">     2325.23</td>
    <td align="right">        0.00</td>
    <td align="right">      563.71</td>
    <td align="right">      602.03</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      389.46</td>
    <td align="right">      416.60</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     3714.88</td>
    <td align="right">        1.00</td>
    <td align="right">      775.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12300.79</td>
    <td align="right">        1.00</td>
    <td align="right">     1205.41</td>
    <td align="right">        0.00</td>
    <td align="right">      246.18</td>
    <td align="right">      262.58</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1</td>
    <td align="right">      786.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    10061.85</td>
    <td align="right">        1.00</td>
    <td align="right">     1593.21</td>
    <td align="right">        0.00</td>
    <td align="right">      669.40</td>
    <td align="right">      703.25</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE</td>
    <td align="right">     2156.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    27598.62</td>
    <td align="right">        1.00</td>
    <td align="right">     1808.51</td>
    <td align="right">        0.00</td>
    <td align="right">      815.98</td>
    <td align="right">      856.42</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB</td>
    <td align="right">      979.79</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12537.25</td>
    <td align="right">        1.00</td>
    <td align="right">      904.26</td>
    <td align="right">        0.00</td>
    <td align="right">      261.92</td>
    <td align="right">      279.13</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE</td>
    <td align="right">     2130.93</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    27267.20</td>
    <td align="right">        1.00</td>
    <td align="right">     1786.98</td>
    <td align="right">        0.00</td>
    <td align="right">      805.76</td>
    <td align="right">      845.92</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB</td>
    <td align="right">     1015.64</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12996.09</td>
    <td align="right">        1.00</td>
    <td align="right">      925.79</td>
    <td align="right">        0.00</td>
    <td align="right">      264.84</td>
    <td align="right">      282.46</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB</td>
    <td align="right">     1076.90</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    13779.96</td>
    <td align="right">        1.00</td>
    <td align="right">     1270.00</td>
    <td align="right">        0.00</td>
    <td align="right">      268.93</td>
    <td align="right">      286.62</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:RESTROOM</td>
    <td align="right">      325.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     4161.60</td>
    <td align="right">        1.00</td>
    <td align="right">      839.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1</td>
    <td align="right">     1371.21</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    17545.80</td>
    <td align="right">        1.00</td>
    <td align="right">     2152.99</td>
    <td align="right">        0.00</td>
    <td align="right">      491.91</td>
    <td align="right">      526.09</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1</td>
    <td align="right">      786.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    10061.85</td>
    <td align="right">        1.00</td>
    <td align="right">     1593.21</td>
    <td align="right">        0.00</td>
    <td align="right">      669.40</td>
    <td align="right">      703.25</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">     2480.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    31743.15</td>
    <td align="right">        1.00</td>
    <td align="right">     2755.83</td>
    <td align="right">        0.00</td>
    <td align="right">     1644.19</td>
    <td align="right">     1714.28</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE</td>
    <td align="right">     2480.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    31743.15</td>
    <td align="right">        1.00</td>
    <td align="right">     2755.83</td>
    <td align="right">        0.00</td>
    <td align="right">     1644.19</td>
    <td align="right">     1714.28</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    30024.88</td>
    <td align="right">        1.00</td>
    <td align="right">     2669.71</td>
    <td align="right">        0.00</td>
    <td align="right">     1515.53</td>
    <td align="right">     1582.14</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    30024.88</td>
    <td align="right">        1.00</td>
    <td align="right">     2669.71</td>
    <td align="right">        0.00</td>
    <td align="right">     1490.04</td>
    <td align="right">     1555.96</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1431.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    18320.10</td>
    <td align="right">        1.00</td>
    <td align="right">     1507.09</td>
    <td align="right">        0.00</td>
    <td align="right">      675.47</td>
    <td align="right">      709.48</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:AC</td>
    <td align="right">      190.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2441.11</td>
    <td align="right">        1.00</td>
    <td align="right">      430.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB</td>
    <td align="right">      693.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     8868.30</td>
    <td align="right">        1.00</td>
    <td align="right">      732.19</td>
    <td align="right">        0.00</td>
    <td align="right">      198.40</td>
    <td align="right">      212.16</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">     1431.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    18320.10</td>
    <td align="right">        1.00</td>
    <td align="right">     1507.09</td>
    <td align="right">        0.00</td>
    <td align="right">      675.47</td>
    <td align="right">      709.48</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2442.85</td>
    <td align="right">        1.00</td>
    <td align="right">      430.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB</td>
    <td align="right">      692.92</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     8866.56</td>
    <td align="right">        1.00</td>
    <td align="right">      732.02</td>
    <td align="right">        0.00</td>
    <td align="right">      198.63</td>
    <td align="right">      212.38</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     3714.88</td>
    <td align="right">        1.00</td>
    <td align="right">      775.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12300.79</td>
    <td align="right">        1.00</td>
    <td align="right">     1205.41</td>
    <td align="right">        0.00</td>
    <td align="right">      245.82</td>
    <td align="right">      262.22</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1</td>
    <td align="right">     1502.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    19229.62</td>
    <td align="right">        1.00</td>
    <td align="right">     2239.11</td>
    <td align="right">        0.00</td>
    <td align="right">      510.25</td>
    <td align="right">      545.42</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      751.13</td>
    <td align="right">      787.21</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    11983.15</td>
    <td align="right">        1.00</td>
    <td align="right">     1765.45</td>
    <td align="right">        0.00</td>
    <td align="right">      388.72</td>
    <td align="right">      415.85</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    12300.79</td>
    <td align="right">        1.00</td>
    <td align="right">     1205.41</td>
    <td align="right">        0.00</td>
    <td align="right">      246.50</td>
    <td align="right">      262.90</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     3714.88</td>
    <td align="right">        1.00</td>
    <td align="right">      775.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.3803</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">     2279.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    29165.75</td>
    <td align="right">        1.00</td>
    <td align="right">     2626.65</td>
    <td align="right">        0.00</td>
    <td align="right">     1627.67</td>
    <td align="right">     1697.38</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE</td>
    <td align="right">     2279.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">    29165.75</td>
    <td align="right">        1.00</td>
    <td align="right">     2626.65</td>
    <td align="right">        0.00</td>
    <td align="right">     1627.67</td>
    <td align="right">     1697.38</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
  </tr>
  <tr>
    <td align="right">BLOCK3:ZONE1</td>
    <td align="right">     2733.20</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        0.35</td>
    <td align="right">        1.00</td>
    <td align="right">      182.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      1.5214</td>
    <td align="right">       96.98</td>
    <td align="right">      3.7306</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">   109802.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">  1362364.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">   111231.35</td>
    <td align="right">     8099.56</td>
    <td align="right">    37557.44</td>
    <td align="right">    39479.62</td>
    <td align="right">      1.5005</td>
    <td align="right">       51.80</td>
    <td align="right">      3.3780</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">   107069.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">  1362364.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">   111048.36</td>
    <td align="right">     8099.56</td>
    <td align="right">    37557.44</td>
    <td align="right">    39479.62</td>
    <td align="right">      1.4999</td>
    <td align="right">       51.19</td>
    <td align="right">      3.3690</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">     2733.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">      182.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      1.5214</td>
    <td align="right">       96.98</td>
    <td align="right">      3.7306</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [ft2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Multipliers</td>
    <td align="right">Zone Name</td>
    <td align="right">Space Type</td>
    <td align="right">Radiant/Solar Enclosure Name</td>
    <td align="right">Lighting [Btu/h-ft2]</td>
    <td align="right">People [ft2 per person]</td>
    <td align="right">Plug and Process [Btu/h-ft2]</td>
    <td align="right">Tags</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM</td>
    <td align="right">     3808.67</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XSERVERROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XSERVERROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORE</td>
    <td align="right">     2558.00</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XCORE</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XCORE</td>
    <td align="right">      0.3803</td>
    <td align="right">      326.21</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR</td>
    <td align="right">     6192.52</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XCORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XCORRIDOR</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM</td>
    <td align="right">     1300.22</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM</td>
    <td align="right">     1638.56</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XGYM</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XGYM</td>
    <td align="right">      0.5705</td>
    <td align="right">       65.30</td>
    <td align="right">      4.7543</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP</td>
    <td align="right">     1853.86</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XSHOP</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XSHOP</td>
    <td align="right">      7.9239</td>
    <td align="right">       53.82</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN</td>
    <td align="right">     6069.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BASEMENT2:B1XCANTEEN</td>
    <td align="right">GENERAL</td>
    <td align="right">BASEMENT2:B1XCANTEEN</td>
    <td align="right">      0.5705</td>
    <td align="right">       16.07</td>
    <td align="right">      1.5848</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1</td>
    <td align="right">     2145.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXEXHIBITION:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXEXHIBITION:ZONE1</td>
    <td align="right">      1.1410</td>
    <td align="right">       32.62</td>
    <td align="right">      2.5356</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1</td>
    <td align="right">     1271.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXRECEPTION:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXRECEPTION:ZONE1</td>
    <td align="right">      0.7607</td>
    <td align="right">      106.80</td>
    <td align="right">      1.9619</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXACCEEORYROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXACCEEORYROOM:ZONE1</td>
    <td align="right">      0.1902</td>
    <td align="right">      430.60</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1</td>
    <td align="right">     5756.17</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXHALL:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXHALL:ZONE1</td>
    <td align="right">      0.7607</td>
    <td align="right">      106.80</td>
    <td align="right">      1.9619</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2</td>
    <td align="right">     2145.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXLECTUREHALL:ZONE2</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXLECTUREHALL:ZONE2</td>
    <td align="right">      1.1410</td>
    <td align="right">       49.31</td>
    <td align="right">      0.6339</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXLECTUREXRESTROOM:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXLECTUREXRESTROOM:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE</td>
    <td align="right">      1.1410</td>
    <td align="right">       49.31</td>
    <td align="right">      0.6339</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXACCESSORYROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXACCESSORYROOM:ZONE1</td>
    <td align="right">      0.1902</td>
    <td align="right">      430.60</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1</td>
    <td align="right">     2513.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXOFFICE:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXOFFICE:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1</td>
    <td align="right">      762.00</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">1FXSERVICEROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">1FXSERVICEROOM:ZONE1</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1</td>
    <td align="right">      748.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLAB:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLAB:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      232.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLABXRESTROOM:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB</td>
    <td align="right">      768.65</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLABXRESTROOM:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLABXRESTROOM:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1144.78</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLAB:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLAB:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLAB:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLAB:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB</td>
    <td align="right">      513.63</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLAB:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLAB:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXMEETINGROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXMEETINGROOM:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXAC:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXAC:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      325.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB</td>
    <td align="right">     1076.90</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLABXRESTROOM1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLABXRESTROOM1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1</td>
    <td align="right">     1049.10</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXLAB1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXLAB1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">     1603.88</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLABQ1:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLABQ1:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB</td>
    <td align="right">      800.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXOFFICEXLABQ1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXOFFICEXLABQ1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXMEETINGROOM1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXMEETINGROOM1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1</td>
    <td align="right">      748.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLAB:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLAB:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      232.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLABXRESTROOM:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB</td>
    <td align="right">      768.65</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLABXRESTROOM:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLABXRESTROOM:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXMEETINGROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXMEETINGROOM:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE</td>
    <td align="right">      983.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB</td>
    <td align="right">      513.63</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB1:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB1:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1871.38</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:RESTROOM</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB</td>
    <td align="right">     1159.08</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXLAB:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXLAB:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      441.60</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB</td>
    <td align="right">     1462.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLABXRESTROOM1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLABXRESTROOM1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1</td>
    <td align="right">     1424.47</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXLAB1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXLAB1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXMEETINGROOM1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXMEETINGROOM1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLAB:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLAB:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLABXRESTROOM:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLABXRESTROOM:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLABXRESTROOM:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1</td>
    <td align="right">      786.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXMEETINGROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXMEETINGROOM:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE</td>
    <td align="right">     2156.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB</td>
    <td align="right">      979.79</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE</td>
    <td align="right">     2130.93</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB1:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB1:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB</td>
    <td align="right">     1015.64</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXLAB1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXLAB1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB</td>
    <td align="right">     1076.90</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLABXRESTROOMQ1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLABXRESTROOMQ1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:RESTROOM</td>
    <td align="right">      325.23</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLABXRESTROOMQ1:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLABXRESTROOMQ1:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1</td>
    <td align="right">     1371.21</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXLAB1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXLAB1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1</td>
    <td align="right">      786.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXMEETINGROOM1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXMEETINGROOM1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">     2480.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE</td>
    <td align="right">     2480.73</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">4FXOFFICEXAC1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">4FXOFFICEXAC1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXAC:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXAC:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE</td>
    <td align="right">     2346.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE</td>
    <td align="right">     1431.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLAB:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLAB:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:AC</td>
    <td align="right">      190.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLAB:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLAB:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB</td>
    <td align="right">      693.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLAB:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLAB:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">     1431.72</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLABQ1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:AC</td>
    <td align="right">      190.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLABQ1:AC</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLABQ1:AC</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB</td>
    <td align="right">      692.92</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXOFFICEXLABQ1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXOFFICEXLABQ1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLABXRESTROOM:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLABXRESTROOM:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLABXRESTROOM:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLABXRESTROOM:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1</td>
    <td align="right">     1502.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLAB:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLAB:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXMEETINGROOM:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXMEETINGROOM:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXMEETINGROOM1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXMEETINGROOM1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       16.07</td>
    <td align="right">      3.4865</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1</td>
    <td align="right">      936.48</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLAB1:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLAB1:ZONE1</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB</td>
    <td align="right">      961.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLABXRESTROOM1:LAB</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLABXRESTROOM1:LAB</td>
    <td align="right">      1.9017</td>
    <td align="right">       63.32</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      290.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">5FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">5FXLABXRESTROOM1:RESTROOM</td>
    <td align="right">      0.3803</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">     2279.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE</td>
    <td align="right">     2279.31</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">3FXOFFICEXAC1:OFFICE</td>
    <td align="right">GENERAL</td>
    <td align="right">3FXOFFICEXAC1:OFFICE</td>
    <td align="right">      1.9017</td>
    <td align="right">       53.82</td>
    <td align="right">      5.0713</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BLOCK3:ZONE1</td>
    <td align="right">     2733.20</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BLOCK3:ZONE1</td>
    <td align="right">GENERAL</td>
    <td align="right">BLOCK3:ZONE1</td>
    <td align="right">      1.5214</td>
    <td align="right">       96.98</td>
    <td align="right">      3.7306</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">   109802.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      1.5005</td>
    <td align="right">       51.80</td>
    <td align="right">      3.3780</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">   107069.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      1.4999</td>
    <td align="right">       51.19</td>
    <td align="right">      3.3690</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">     2733.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      1.5214</td>
    <td align="right">       96.98</td>
    <td align="right">      3.7306</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Type Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Type Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Area [ft2]</td>
    <td align="right">Conditioned Area [ft2]</td>
    <td align="right">Unconditioned Area [ft2]</td>
    <td align="right">Not Part of Total Area [ft2]</td>
    <td align="right">Lighting [Btu/h-ft2]</td>
    <td align="right">People [ft2 per person]</td>
    <td align="right">Plug and Process [Btu/h-ft2]</td>
  </tr>
  <tr>
    <td align="right">GENERAL</td>
    <td align="right">   109802.57</td>
    <td align="right">   107069.37</td>
    <td align="right">     2733.20</td>
    <td align="right">        0.00</td>
    <td align="right">      1.5005</td>
    <td align="right">       51.80</td>
    <td align="right">      3.3780</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">   109802.57</td>
    <td align="right">   107069.37</td>
    <td align="right">     2733.20</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=DemandEndUseComponentsSummary::EntireFacility></a>
<p>Report:<b> Demand End Use Components Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>End Uses</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [kBtuh]</td>
    <td align="right">Natural Gas [kBtuh]</td>
    <td align="right">Gasoline [kBtuh]</td>
    <td align="right">Diesel [kBtuh]</td>
    <td align="right">Coal [kBtuh]</td>
    <td align="right">Fuel Oil No 1 [kBtuh]</td>
    <td align="right">Fuel Oil No 2 [kBtuh]</td>
    <td align="right">Propane [kBtuh]</td>
    <td align="right">Other Fuel 1 [kBtuh]</td>
    <td align="right">Other Fuel 2 [kBtuh]</td>
    <td align="right">District Cooling [kBtuh]</td>
    <td align="right">District Heating Water [kBtuh]</td>
    <td align="right">District Heating Steam [kBtuh]</td>
    <td align="right">Water [gal/min]</td>
  </tr>
  <tr>
    <td align="right">Time of Peak</td>
    <td align="right">10-JAN-13:30</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">03-JAN-13:15</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">      484.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">      112.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">      347.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">      208.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">       86.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">       10.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.33</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">     1249.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.33</td>
  </tr>
</table>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [kBtuh]</td>
    <td align="right">Natural Gas [kBtuh]</td>
    <td align="right">Gasoline [kBtuh]</td>
    <td align="right">Diesel [kBtuh]</td>
    <td align="right">Coal [kBtuh]</td>
    <td align="right">Fuel Oil No 1 [kBtuh]</td>
    <td align="right">Fuel Oil No 2 [kBtuh]</td>
    <td align="right">Propane [kBtuh]</td>
    <td align="right">Other Fuel 1 [kBtuh]</td>
    <td align="right">Other Fuel 2 [kBtuh]</td>
    <td align="right">District Cooling [kBtuh]</td>
    <td align="right">District Heating Water [kBtuh]</td>
    <td align="right">District Heating Steam [kBtuh]</td>
    <td align="right">Water [gal/min]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">      484.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XServerRoom#GeneralLights</td>
    <td align="right">        1.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCore#GeneralLights</td>
    <td align="right">        0.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCorridor#GeneralLights</td>
    <td align="right">        2.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XEquipmentRoom#GeneralLights</td>
    <td align="right">        0.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XGym#GeneralLights</td>
    <td align="right">        0.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XShop#GeneralLights</td>
    <td align="right">       14.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Basement2:B1XCanteen#GeneralLights</td>
    <td align="right">        3.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXexhibition:Zone1#GeneralLights</td>
    <td align="right">        2.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXreception:Zone1#GeneralLights</td>
    <td align="right">        0.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXAcceeoryRoom:Zone1#GeneralLights</td>
    <td align="right">        0.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXhall:Zone1#GeneralLights</td>
    <td align="right">        0.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXLectureHall:Zone2#GeneralLights</td>
    <td align="right">        2.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXlectureXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXlectureXrestRoom:Lecture#GeneralLights</td>
    <td align="right">        1.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXAccessoryRoom:Zone1#GeneralLights</td>
    <td align="right">        0.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXoffice:Zone1#GeneralLights</td>
    <td align="right">        0.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#1FXserviceRoom:Zone1#GeneralLights</td>
    <td align="right">        0.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlab:Zone1#GeneralLights</td>
    <td align="right">        1.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">        0.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">        1.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:Office#GeneralLights</td>
    <td align="right">        0.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXLab:Lab#GeneralLights</td>
    <td align="right">        0.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXac:Office#GeneralLights</td>
    <td align="right">        0.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">        2.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXlab1:Zone1#GeneralLights</td>
    <td align="right">        2.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:Office#GeneralLights</td>
    <td align="right">        0.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXofficeXlabQ1:Lab#GeneralLights</td>
    <td align="right">        1.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">        0.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlab:Zone1#GeneralLights</td>
    <td align="right">        1.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">        0.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">        1.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">        0.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#2FXffcXc1Xdylght:Office#GeneralLights</td>
    <td align="right">        1.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:Office#GeneralLights</td>
    <td align="right">        0.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:Lab#GeneralLights</td>
    <td align="right">        0.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXlab1:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:Office#GeneralLights</td>
    <td align="right">        1.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:RestRoom#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXLab:Lab#GeneralLights</td>
    <td align="right">        2.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">        0.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">        2.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXlab1:Zone1#GeneralLights</td>
    <td align="right">        2.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">        0.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlab:Zone1#GeneralLights</td>
    <td align="right">        1.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXRestRoom:RestRoom#GeneralLights</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXRestRoom:Lab#GeneralLights</td>
    <td align="right">        1.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">        0.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:Office#GeneralLights</td>
    <td align="right">        1.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab:Lab#GeneralLights</td>
    <td align="right">        1.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:Office#GeneralLights</td>
    <td align="right">        1.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXlab1:Lab#GeneralLights</td>
    <td align="right">        1.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXrestRoomQ1:Lab#GeneralLights</td>
    <td align="right">        2.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlabXrestRoomQ1:RestRoom#GeneralLights</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXlab1:Zone1#GeneralLights</td>
    <td align="right">        2.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">        0.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXffcXcXdylghtng:Office#GeneralLights</td>
    <td align="right">        2.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#4FXofficeXac1:Office#GeneralLights</td>
    <td align="right">        1.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXac:Office#GeneralLights</td>
    <td align="right">        2.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXffcXc1Xdylghtng:Office#GeneralLights</td>
    <td align="right">        2.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:Office#GeneralLights</td>
    <td align="right">        1.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXlab:Lab#GeneralLights</td>
    <td align="right">        1.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:Office#GeneralLights</td>
    <td align="right">        1.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:AC#GeneralLights</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXofficeXLabQ1:Lab#GeneralLights</td>
    <td align="right">        1.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom:RestRoom#GeneralLights</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom:Lab#GeneralLights</td>
    <td align="right">        1.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlab:Zone1#GeneralLights</td>
    <td align="right">        2.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXmeetingRoom:Zone1#GeneralLights</td>
    <td align="right">        0.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXmeetingRoom1:Zone1#GeneralLights</td>
    <td align="right">        0.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlab1:Zone1#GeneralLights</td>
    <td align="right">        1.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom1:Lab#GeneralLights</td>
    <td align="right">        1.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#5FXlabXrestRoom1:RestRoom#GeneralLights</td>
    <td align="right">        0.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXffcXcXdylghtng:Office#GeneralLights</td>
    <td align="right">        2.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#3FXofficeXac1:Office#GeneralLights</td>
    <td align="right">        2.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">ELECTRIC EQUIPMENT#Block3:Zone1#GeneralLights</td>
    <td align="right">        4.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">General</td>
    <td align="right">      347.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">General</td>
    <td align="right">      208.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">       86.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">       10.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.33</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Water Heater</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">DCtoACInverter Ancillary</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComponentSizingSummary::EntireFacility></a>
<p>Report:<b> Component Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>AirTerminal:SingleDuct:VAV:NoReheat</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirTerminal:SingleDuct:VAV:NoReheat-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Air Flow Rate [ft3/min]</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">Design Size Minimum Air Flow Rate [ft3/min]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      691.99</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">      207.60</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      122.54</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">       36.76</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      265.81</td>
    <td align="right">    0.922059</td>
    <td align="right">    0.300000</td>
    <td align="right">       79.74</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      729.71</td>
    <td align="right">    0.380000</td>
    <td align="right">    0.300000</td>
    <td align="right">      218.91</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     4001.69</td>
    <td align="right">    0.226866</td>
    <td align="right">    0.300000</td>
    <td align="right">     1200.51</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1315.11</td>
    <td align="right">    0.243965</td>
    <td align="right">    0.300000</td>
    <td align="right">      394.53</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      238.17</td>
    <td align="right">    0.798695</td>
    <td align="right">    0.300000</td>
    <td align="right">       71.45</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">       43.50</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1077.98</td>
    <td align="right">    0.798695</td>
    <td align="right">    0.300000</td>
    <td align="right">      323.39</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      870.01</td>
    <td align="right">    0.368781</td>
    <td align="right">    0.300000</td>
    <td align="right">      261.00</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      389.90</td>
    <td align="right">    0.368781</td>
    <td align="right">    0.300000</td>
    <td align="right">      116.97</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">       43.50</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      933.79</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      280.14</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">       98.41</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">       29.52</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      236.50</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       70.95</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      242.77</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       72.83</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      425.37</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      127.61</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      162.22</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       48.67</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      871.88</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      261.56</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      340.13</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      102.04</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      331.35</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       99.40</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      595.96</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      178.79</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      252.83</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       75.85</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      236.50</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       70.95</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      242.77</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       72.83</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      871.88</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      261.56</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      365.53</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      109.66</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      162.22</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       48.67</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      695.36</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      208.61</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      366.08</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      109.82</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      461.83</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      138.55</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      449.90</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      134.97</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      295.78</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       88.73</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      303.62</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       91.09</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      978.81</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      293.64</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      801.43</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      240.43</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      309.46</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       92.84</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      791.80</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      237.54</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      320.78</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       96.23</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      340.13</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      102.04</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      433.08</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      129.92</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      978.81</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      293.64</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      921.78</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      276.53</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      921.78</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      276.53</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      871.88</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      261.56</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      871.88</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      261.56</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      531.99</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      159.60</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      218.90</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       65.67</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      531.99</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      159.60</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      218.85</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       65.66</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      303.62</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       91.09</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      474.64</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">      142.39</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">     1165.72</td>
    <td align="right">    0.120162</td>
    <td align="right">    0.300000</td>
    <td align="right">      349.71</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1 SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      295.78</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       88.73</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      303.62</td>
    <td align="right">    0.473579</td>
    <td align="right">    0.300000</td>
    <td align="right">       91.09</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      846.93</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      254.08</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE SINGLE DUCT VAV NO REHEAT</td>
    <td align="right">      846.93</td>
    <td align="right">    0.402542</td>
    <td align="right">    0.300000</td>
    <td align="right">      254.08</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided. Design Size values may be derived from alternate User-Specified values.</i>
<br><br>
<b>ZoneHVAC:FourPipeFanCoil</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_ZoneHVAC:FourPipeFanCoil-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Supply Air Flow Rate [ft3/min]</td>
    <td align="right">Design Size Maximum Hot Water Flow [gal/min]</td>
    <td align="right">Design Size Maximum Cold Water Flow [gal/min]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR FAN COIL UNIT</td>
    <td align="right">     1140.92</td>
    <td align="right">    0.000000</td>
    <td align="right">       15.08</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT</td>
    <td align="right">      202.03</td>
    <td align="right">    0.000000</td>
    <td align="right">        2.99</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM FAN COIL UNIT</td>
    <td align="right">     1062.70</td>
    <td align="right">        3.53</td>
    <td align="right">       15.11</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP FAN COIL UNIT</td>
    <td align="right">     1473.48</td>
    <td align="right">        9.69</td>
    <td align="right">       18.68</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN FAN COIL UNIT</td>
    <td align="right">     4359.96</td>
    <td align="right">       53.12</td>
    <td align="right">       59.79</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1489.40</td>
    <td align="right">       17.46</td>
    <td align="right">       13.03</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1 FAN COIL UNIT</td>
    <td align="right">      547.36</td>
    <td align="right">        3.16</td>
    <td align="right">        4.72</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">      339.97</td>
    <td align="right">    0.577445</td>
    <td align="right">        3.69</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1 FAN COIL UNIT</td>
    <td align="right">     2228.09</td>
    <td align="right">       14.31</td>
    <td align="right">       20.36</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2 FAN COIL UNIT</td>
    <td align="right">      943.31</td>
    <td align="right">       11.55</td>
    <td align="right">        9.67</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT</td>
    <td align="right">      390.76</td>
    <td align="right">        5.18</td>
    <td align="right">        4.12</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">      351.62</td>
    <td align="right">    0.577445</td>
    <td align="right">        3.78</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1 FAN COIL UNIT</td>
    <td align="right">     2896.24</td>
    <td align="right">       12.40</td>
    <td align="right">       21.26</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">      187.82</td>
    <td align="right">    0.000000</td>
    <td align="right">        2.27</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1 FAN COIL UNIT</td>
    <td align="right">      776.67</td>
    <td align="right">        3.14</td>
    <td align="right">        5.61</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB FAN COIL UNIT</td>
    <td align="right">      596.72</td>
    <td align="right">        3.22</td>
    <td align="right">        4.54</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE FAN COIL UNIT</td>
    <td align="right">     1583.52</td>
    <td align="right">        5.65</td>
    <td align="right">       13.57</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB FAN COIL UNIT</td>
    <td align="right">      531.38</td>
    <td align="right">        2.15</td>
    <td align="right">        4.96</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1531.10</td>
    <td align="right">       15.48</td>
    <td align="right">       12.44</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE FAN COIL UNIT</td>
    <td align="right">     1876.38</td>
    <td align="right">       11.57</td>
    <td align="right">       14.63</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB FAN COIL UNIT</td>
    <td align="right">      724.89</td>
    <td align="right">        4.52</td>
    <td align="right">        5.59</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1086.99</td>
    <td align="right">        4.40</td>
    <td align="right">        7.86</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT</td>
    <td align="right">     1415.89</td>
    <td align="right">        7.91</td>
    <td align="right">       10.80</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB FAN COIL UNIT</td>
    <td align="right">      565.74</td>
    <td align="right">        3.36</td>
    <td align="right">        4.32</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1455.28</td>
    <td align="right">       15.48</td>
    <td align="right">       11.97</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1 FAN COIL UNIT</td>
    <td align="right">      821.38</td>
    <td align="right">        3.14</td>
    <td align="right">        5.89</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB FAN COIL UNIT</td>
    <td align="right">      552.59</td>
    <td align="right">        3.22</td>
    <td align="right">        4.26</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1560.70</td>
    <td align="right">       15.48</td>
    <td align="right">       12.61</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT</td>
    <td align="right">     2029.25</td>
    <td align="right">       11.57</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE FAN COIL UNIT</td>
    <td align="right">      916.08</td>
    <td align="right">        4.85</td>
    <td align="right">        6.98</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB FAN COIL UNIT</td>
    <td align="right">      401.86</td>
    <td align="right">        2.15</td>
    <td align="right">        3.04</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE FAN COIL UNIT</td>
    <td align="right">     1506.56</td>
    <td align="right">        9.23</td>
    <td align="right">       11.66</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB FAN COIL UNIT</td>
    <td align="right">      826.69</td>
    <td align="right">        4.86</td>
    <td align="right">        6.30</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB FAN COIL UNIT</td>
    <td align="right">     1017.17</td>
    <td align="right">        6.13</td>
    <td align="right">        7.79</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1582.38</td>
    <td align="right">        5.97</td>
    <td align="right">       11.32</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1477.81</td>
    <td align="right">       15.48</td>
    <td align="right">       12.11</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1 FAN COIL UNIT</td>
    <td align="right">      986.16</td>
    <td align="right">        3.93</td>
    <td align="right">        7.14</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB FAN COIL UNIT</td>
    <td align="right">      676.77</td>
    <td align="right">        4.03</td>
    <td align="right">        5.24</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1266.37</td>
    <td align="right">       12.99</td>
    <td align="right">       10.33</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE FAN COIL UNIT</td>
    <td align="right">     2301.13</td>
    <td align="right">       10.64</td>
    <td align="right">       16.94</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB FAN COIL UNIT</td>
    <td align="right">      858.16</td>
    <td align="right">        4.11</td>
    <td align="right">        6.39</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE FAN COIL UNIT</td>
    <td align="right">     1851.64</td>
    <td align="right">       10.51</td>
    <td align="right">       14.16</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB FAN COIL UNIT</td>
    <td align="right">      760.50</td>
    <td align="right">        4.26</td>
    <td align="right">        5.74</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB FAN COIL UNIT</td>
    <td align="right">      729.28</td>
    <td align="right">        4.52</td>
    <td align="right">        5.62</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1485.72</td>
    <td align="right">        5.75</td>
    <td align="right">       10.67</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1241.92</td>
    <td align="right">       12.99</td>
    <td align="right">       10.17</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT</td>
    <td align="right">     1986.37</td>
    <td align="right">       12.24</td>
    <td align="right">       15.46</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE FAN COIL UNIT</td>
    <td align="right">     1964.03</td>
    <td align="right">       12.24</td>
    <td align="right">       15.32</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE FAN COIL UNIT</td>
    <td align="right">     1923.42</td>
    <td align="right">       11.57</td>
    <td align="right">       14.89</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT</td>
    <td align="right">     1903.54</td>
    <td align="right">       11.57</td>
    <td align="right">       14.77</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE FAN COIL UNIT</td>
    <td align="right">     1254.82</td>
    <td align="right">        7.06</td>
    <td align="right">        9.58</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB FAN COIL UNIT</td>
    <td align="right">      528.83</td>
    <td align="right">        2.91</td>
    <td align="right">        3.98</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT</td>
    <td align="right">     1345.63</td>
    <td align="right">        7.06</td>
    <td align="right">        9.95</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB FAN COIL UNIT</td>
    <td align="right">      549.55</td>
    <td align="right">        2.91</td>
    <td align="right">        4.15</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB FAN COIL UNIT</td>
    <td align="right">      714.88</td>
    <td align="right">        4.03</td>
    <td align="right">        5.47</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1644.12</td>
    <td align="right">        6.30</td>
    <td align="right">       11.79</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1495.41</td>
    <td align="right">       15.48</td>
    <td align="right">       12.21</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1 FAN COIL UNIT</td>
    <td align="right">     1509.33</td>
    <td align="right">       15.48</td>
    <td align="right">       12.30</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1 FAN COIL UNIT</td>
    <td align="right">      947.41</td>
    <td align="right">        3.93</td>
    <td align="right">        6.94</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB FAN COIL UNIT</td>
    <td align="right">      690.59</td>
    <td align="right">        4.03</td>
    <td align="right">        5.26</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT</td>
    <td align="right">     1917.90</td>
    <td align="right">       11.24</td>
    <td align="right">       14.78</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE FAN COIL UNIT</td>
    <td align="right">     1742.98</td>
    <td align="right">       11.24</td>
    <td align="right">       13.68</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Fan:ConstantVolume</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:ConstantVolume-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [ft3/min]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1140.92</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      202.03</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1062.70</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1473.48</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     4359.96</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1489.40</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      547.36</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      339.97</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     2228.09</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      943.31</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      390.76</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      351.62</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     2896.24</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      187.82</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      776.67</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      596.72</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1583.52</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      531.38</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1531.10</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1876.38</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      724.89</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1086.99</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1415.89</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      565.74</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1455.28</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      821.38</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      552.59</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1560.70</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     2029.25</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      916.08</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      401.86</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1506.56</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      826.69</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1017.17</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1582.38</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1477.81</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      986.16</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      676.77</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1266.37</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     2301.13</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      858.16</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1851.64</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      760.50</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      729.28</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1485.72</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1241.92</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1986.37</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1964.03</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1923.42</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1903.54</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1254.82</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      528.83</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1345.63</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      549.55</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      714.88</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1644.12</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1495.41</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1509.33</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1 FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      947.41</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">      690.59</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1917.90</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE FAN COIL UNIT SUPPLY FAN</td>
    <td align="right">     1742.98</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Coil:Cooling:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Cooling:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Design Inlet Air Temperature [F]</td>
    <td align="right">Design Size Design Inlet Water Temperature [F]</td>
    <td align="right">Design Size Design Inlet Air Humidity Ratio [lbWater/lbDryAir]</td>
    <td align="right">Design Size Design Outlet Air Temperature [F]</td>
    <td align="right">Design Size Design Outlet Air Humidity Ratio [lbWater/lbDryAir]</td>
    <td align="right">Design Size Design Water Flow Rate [gal/min]</td>
    <td align="right">Design Size Design Air Flow Rate [ft3/min]</td>
    <td align="right">Design Size Design Coil Load [Btu/h]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.013829</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       15.08</td>
    <td align="right">     1140.92</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.014884</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        2.99</td>
    <td align="right">      202.03</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.014499</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       15.11</td>
    <td align="right">     1062.70</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.013467</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       18.68</td>
    <td align="right">     1473.48</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.39</td>
    <td align="right">       42.80</td>
    <td align="right">    0.014163</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       59.79</td>
    <td align="right">     4359.96</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010822</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       13.03</td>
    <td align="right">     1489.40</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010743</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.72</td>
    <td align="right">      547.36</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.012233</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        3.69</td>
    <td align="right">      339.97</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.011084</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       20.36</td>
    <td align="right">     2228.09</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.011830</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        9.67</td>
    <td align="right">      943.31</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.012034</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.12</td>
    <td align="right">      390.76</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.012172</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        3.78</td>
    <td align="right">      351.62</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009875</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       21.26</td>
    <td align="right">     2896.24</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.013070</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        2.27</td>
    <td align="right">      187.82</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009801</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.61</td>
    <td align="right">      776.67</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010059</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.54</td>
    <td align="right">      596.72</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010701</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       13.57</td>
    <td align="right">     1583.52</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.011220</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.96</td>
    <td align="right">      531.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010402</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       12.44</td>
    <td align="right">     1531.10</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010181</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       14.63</td>
    <td align="right">     1876.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010123</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.59</td>
    <td align="right">      724.89</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009801</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        7.86</td>
    <td align="right">     1086.99</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010068</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       10.80</td>
    <td align="right">     1415.89</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010074</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.32</td>
    <td align="right">      565.74</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010472</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       11.97</td>
    <td align="right">     1455.28</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009759</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.89</td>
    <td align="right">      821.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010123</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.26</td>
    <td align="right">      552.59</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010375</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       12.61</td>
    <td align="right">     1560.70</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010092</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       15.55</td>
    <td align="right">     2029.25</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010062</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        6.98</td>
    <td align="right">      916.08</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010032</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        3.04</td>
    <td align="right">      401.86</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010141</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       11.66</td>
    <td align="right">     1506.56</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010063</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        6.30</td>
    <td align="right">      826.69</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010087</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        7.79</td>
    <td align="right">     1017.17</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009751</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       11.32</td>
    <td align="right">     1582.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010449</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       12.11</td>
    <td align="right">     1477.81</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009807</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        7.14</td>
    <td align="right">      986.16</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010147</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.24</td>
    <td align="right">      676.77</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010423</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       10.33</td>
    <td align="right">     1266.37</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009889</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       16.94</td>
    <td align="right">     2301.13</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009943</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        6.39</td>
    <td align="right">      858.16</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010083</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       14.16</td>
    <td align="right">     1851.64</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.40</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010013</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.74</td>
    <td align="right">      760.50</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010117</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.62</td>
    <td align="right">      729.28</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009769</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       10.67</td>
    <td align="right">     1485.72</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010446</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       10.17</td>
    <td align="right">     1241.92</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010172</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       15.46</td>
    <td align="right">     1986.37</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010184</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       15.32</td>
    <td align="right">     1964.03</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010144</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       14.89</td>
    <td align="right">     1923.42</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010156</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       14.77</td>
    <td align="right">     1903.54</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010074</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        9.58</td>
    <td align="right">     1254.82</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009999</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        3.98</td>
    <td align="right">      528.83</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009911</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        9.95</td>
    <td align="right">     1345.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010021</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        4.15</td>
    <td align="right">      549.55</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010088</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.47</td>
    <td align="right">      714.88</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009761</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       11.79</td>
    <td align="right">     1644.12</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010431</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       12.21</td>
    <td align="right">     1495.41</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010419</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       12.30</td>
    <td align="right">     1509.33</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1 FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.009862</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        6.94</td>
    <td align="right">      947.41</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010058</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">        5.26</td>
    <td align="right">      690.59</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010122</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       14.78</td>
    <td align="right">     1917.90</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE FAN COIL UNIT COOLING COIL</td>
    <td align="right">       75.41</td>
    <td align="right">       42.80</td>
    <td align="right">    0.010218</td>
    <td align="right">       57.20</td>
    <td align="right">    0.009000</td>
    <td align="right">       13.68</td>
    <td align="right">     1742.98</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU COOLING COIL</td>
    <td align="right">       88.98</td>
    <td align="right">       42.80</td>
    <td align="right">    0.019583</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      152.17</td>
    <td align="right">     5811.74</td>
    <td align="right">   504113.45</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU COOLING COIL</td>
    <td align="right">       88.81</td>
    <td align="right">       42.80</td>
    <td align="right">    0.018874</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      167.00</td>
    <td align="right">     6662.33</td>
    <td align="right">   553245.50</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU COOLING COIL</td>
    <td align="right">       88.99</td>
    <td align="right">       42.80</td>
    <td align="right">    0.018983</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      177.18</td>
    <td align="right">     7005.49</td>
    <td align="right">   586989.80</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU COOLING COIL</td>
    <td align="right">       88.77</td>
    <td align="right">       42.80</td>
    <td align="right">    0.018853</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      185.10</td>
    <td align="right">     7397.25</td>
    <td align="right">   613225.00</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU COOLING COIL</td>
    <td align="right">       89.78</td>
    <td align="right">       42.80</td>
    <td align="right">    0.019318</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      130.56</td>
    <td align="right">     5010.37</td>
    <td align="right">   432526.41</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU COOLING COIL</td>
    <td align="right">       88.57</td>
    <td align="right">       42.80</td>
    <td align="right">    0.018937</td>
    <td align="right">       62.22</td>
    <td align="right">    0.008000</td>
    <td align="right">      174.42</td>
    <td align="right">     6954.58</td>
    <td align="right">   577819.94</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Coil:Heating:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Rated Capacity [Btu/h]</td>
    <td align="right">Design Size Maximum Water Flow Rate [gal/min]</td>
    <td align="right">Design Size U-Factor Times Area Value [Btu/h-F]</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR FAN COIL UNIT HEATING COIL</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM FAN COIL UNIT HEATING COIL</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XGYM FAN COIL UNIT HEATING COIL</td>
    <td align="right">    15626.03</td>
    <td align="right">        3.53</td>
    <td align="right">      599.51</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSHOP FAN COIL UNIT HEATING COIL</td>
    <td align="right">    42898.08</td>
    <td align="right">        9.69</td>
    <td align="right">     1645.83</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCANTEEN FAN COIL UNIT HEATING COIL</td>
    <td align="right">   235249.30</td>
    <td align="right">       53.12</td>
    <td align="right">     9025.57</td>
  </tr>
  <tr>
    <td align="right">1FXEXHIBITION:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    77312.26</td>
    <td align="right">       17.46</td>
    <td align="right">     2966.16</td>
  </tr>
  <tr>
    <td align="right">1FXRECEPTION:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    14001.37</td>
    <td align="right">        3.16</td>
    <td align="right">      537.18</td>
  </tr>
  <tr>
    <td align="right">1FXACCEEORYROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">     2557.07</td>
    <td align="right">    0.577445</td>
    <td align="right">       98.10</td>
  </tr>
  <tr>
    <td align="right">1FXHALL:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    63371.91</td>
    <td align="right">       14.31</td>
    <td align="right">     2431.33</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREHALL:ZONE2 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    51145.54</td>
    <td align="right">       11.55</td>
    <td align="right">     1962.25</td>
  </tr>
  <tr>
    <td align="right">1FXLECTUREXRESTROOM:LECTURE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    22921.23</td>
    <td align="right">        5.18</td>
    <td align="right">      879.40</td>
  </tr>
  <tr>
    <td align="right">1FXACCESSORYROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">     2557.07</td>
    <td align="right">    0.577445</td>
    <td align="right">       98.10</td>
  </tr>
  <tr>
    <td align="right">1FXOFFICE:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    54895.22</td>
    <td align="right">       12.40</td>
    <td align="right">     2106.11</td>
  </tr>
  <tr>
    <td align="right">1FXSERVICEROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">2FXLAB:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    13903.22</td>
    <td align="right">        3.14</td>
    <td align="right">      533.41</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    14271.75</td>
    <td align="right">        3.22</td>
    <td align="right">      547.55</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    25006.51</td>
    <td align="right">        5.65</td>
    <td align="right">      959.40</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">     9536.79</td>
    <td align="right">        2.15</td>
    <td align="right">      365.89</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    51255.81</td>
    <td align="right">       11.57</td>
    <td align="right">     1966.48</td>
  </tr>
  <tr>
    <td align="right">2FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    19995.32</td>
    <td align="right">        4.52</td>
    <td align="right">      767.14</td>
  </tr>
  <tr>
    <td align="right">2FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    19479.00</td>
    <td align="right">        4.40</td>
    <td align="right">      747.33</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    35035.18</td>
    <td align="right">        7.91</td>
    <td align="right">     1344.16</td>
  </tr>
  <tr>
    <td align="right">2FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    14863.13</td>
    <td align="right">        3.36</td>
    <td align="right">      570.24</td>
  </tr>
  <tr>
    <td align="right">2FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">3FXLAB:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    13903.22</td>
    <td align="right">        3.14</td>
    <td align="right">      533.41</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    14271.75</td>
    <td align="right">        3.22</td>
    <td align="right">      547.55</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">2FXFFCXC1XDYLGHT:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    51255.81</td>
    <td align="right">       11.57</td>
    <td align="right">     1966.48</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    21488.43</td>
    <td align="right">        4.85</td>
    <td align="right">      824.42</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">     9536.79</td>
    <td align="right">        2.15</td>
    <td align="right">      365.89</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    40878.43</td>
    <td align="right">        9.23</td>
    <td align="right">     1568.34</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    21521.05</td>
    <td align="right">        4.86</td>
    <td align="right">      825.68</td>
  </tr>
  <tr>
    <td align="right">3FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    27149.80</td>
    <td align="right">        6.13</td>
    <td align="right">     1041.63</td>
  </tr>
  <tr>
    <td align="right">3FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    26448.73</td>
    <td align="right">        5.97</td>
    <td align="right">     1014.73</td>
  </tr>
  <tr>
    <td align="right">3FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">4FXLAB:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    17388.08</td>
    <td align="right">        3.93</td>
    <td align="right">      667.11</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    17848.98</td>
    <td align="right">        4.03</td>
    <td align="right">      684.79</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    57541.93</td>
    <td align="right">       12.99</td>
    <td align="right">     2207.65</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    47113.90</td>
    <td align="right">       10.64</td>
    <td align="right">     1807.57</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    18192.09</td>
    <td align="right">        4.11</td>
    <td align="right">      697.96</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    46548.13</td>
    <td align="right">       10.51</td>
    <td align="right">     1785.86</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXLAB1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    18857.88</td>
    <td align="right">        4.26</td>
    <td align="right">      723.50</td>
  </tr>
  <tr>
    <td align="right">4FXLABXRESTROOMQ1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    19995.32</td>
    <td align="right">        4.52</td>
    <td align="right">      767.14</td>
  </tr>
  <tr>
    <td align="right">4FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    25459.74</td>
    <td align="right">        5.75</td>
    <td align="right">      976.79</td>
  </tr>
  <tr>
    <td align="right">4FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    57541.93</td>
    <td align="right">       12.99</td>
    <td align="right">     2207.65</td>
  </tr>
  <tr>
    <td align="right">4FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    54189.07</td>
    <td align="right">       12.24</td>
    <td align="right">     2079.02</td>
  </tr>
  <tr>
    <td align="right">4FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    54189.07</td>
    <td align="right">       12.24</td>
    <td align="right">     2079.02</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXAC:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    51255.81</td>
    <td align="right">       11.57</td>
    <td align="right">     1966.48</td>
  </tr>
  <tr>
    <td align="right">5FXFFCXC1XDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    51255.81</td>
    <td align="right">       11.57</td>
    <td align="right">     1966.48</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    31274.43</td>
    <td align="right">        7.06</td>
    <td align="right">     1199.87</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLAB:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    12868.29</td>
    <td align="right">        2.91</td>
    <td align="right">      493.70</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    31274.43</td>
    <td align="right">        7.06</td>
    <td align="right">     1199.87</td>
  </tr>
  <tr>
    <td align="right">5FXOFFICEXLABQ1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    12865.75</td>
    <td align="right">        2.91</td>
    <td align="right">      493.61</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    17848.98</td>
    <td align="right">        4.03</td>
    <td align="right">      684.79</td>
  </tr>
  <tr>
    <td align="right">5FXLAB:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    27903.04</td>
    <td align="right">        6.30</td>
    <td align="right">     1070.53</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">5FXMEETINGROOM1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    68529.50</td>
    <td align="right">       15.48</td>
    <td align="right">     2629.20</td>
  </tr>
  <tr>
    <td align="right">5FXLAB1:ZONE1 FAN COIL UNIT HEATING COIL</td>
    <td align="right">    17388.08</td>
    <td align="right">        3.93</td>
    <td align="right">      667.11</td>
  </tr>
  <tr>
    <td align="right">5FXLABXRESTROOM1:LAB FAN COIL UNIT HEATING COIL</td>
    <td align="right">    17848.98</td>
    <td align="right">        4.03</td>
    <td align="right">      684.79</td>
  </tr>
  <tr>
    <td align="right">3FXFFCXCXDYLGHTNG:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    49789.18</td>
    <td align="right">       11.24</td>
    <td align="right">     1910.21</td>
  </tr>
  <tr>
    <td align="right">3FXOFFICEXAC1:OFFICE FAN COIL UNIT HEATING COIL</td>
    <td align="right">    49789.18</td>
    <td align="right">       11.24</td>
    <td align="right">     1910.21</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>AirLoopHVAC</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirLoopHVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [ft3/min]</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [ft3/min]</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [ft3/min]</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [ft3/min]</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [ft3/min]</td>
    <td align="right">Adjusted Main Design Air Flow Rate [ft3/min]</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">Design Supply Air Flow Rate [ft3/min]</td>
    <td align="right">Central Heating Maximum System Air Flow Ratio</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2</td>
    <td align="right">     1743.52</td>
    <td align="right">     1743.52</td>
    <td align="right">     5811.74</td>
    <td align="right">     4997.21</td>
    <td align="right">     5811.74</td>
    <td align="right">     5811.74</td>
    <td align="right">    0.859847</td>
    <td align="right">    0.859847</td>
    <td align="right">     5811.74</td>
    <td align="right">    0.859847</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP</td>
    <td align="right">     1998.70</td>
    <td align="right">     1998.70</td>
    <td align="right">     6662.33</td>
    <td align="right">     6662.33</td>
    <td align="right">     6662.33</td>
    <td align="right">     6662.33</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">     6662.33</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3</td>
    <td align="right">     2101.65</td>
    <td align="right">     2101.65</td>
    <td align="right">     7005.49</td>
    <td align="right">     7005.49</td>
    <td align="right">     7005.49</td>
    <td align="right">     7005.49</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">     7005.49</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4</td>
    <td align="right">     2219.18</td>
    <td align="right">     2219.18</td>
    <td align="right">     7397.25</td>
    <td align="right">     7397.25</td>
    <td align="right">     7397.25</td>
    <td align="right">     7397.25</td>
    <td align="right">    1.000000</td>
    <td align="right">    1.000000</td>
    <td align="right">     7397.25</td>
    <td align="right">    1.000000</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5</td>
    <td align="right">     1503.11</td>
    <td align="right">     1503.11</td>
    <td align="right">     5010.37</td>
    <td align="right">     4911.96</td>
    <td align="right">     5010.37</td>
    <td align="right">     5010.37</td>
    <td align="right">    0.980359</td>
    <td align="right">    0.980359</td>
    <td align="right">     5010.37</td>
    <td align="right">    0.980359</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6</td>
    <td align="right">     2086.38</td>
    <td align="right">     2086.38</td>
    <td align="right">     6954.58</td>
    <td align="right">     6954.58</td>
    <td align="right">     6954.58</td>
    <td align="right">     6954.58</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">     6954.58</td>
    <td align="right">        1.00</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Fan:VariableVolume</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:VariableVolume-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [ft3/min]</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU EXTRACT FAN</td>
    <td align="right">     5811.74</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU SUPPLY FAN</td>
    <td align="right">     5811.74</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU EXTRACT FAN</td>
    <td align="right">     6662.33</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU SUPPLY FAN</td>
    <td align="right">     6662.33</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU EXTRACT FAN</td>
    <td align="right">     7005.49</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU SUPPLY FAN</td>
    <td align="right">     7005.49</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU EXTRACT FAN</td>
    <td align="right">     7397.25</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU SUPPLY FAN</td>
    <td align="right">     7397.25</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU EXTRACT FAN</td>
    <td align="right">     5010.37</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU SUPPLY FAN</td>
    <td align="right">     5010.37</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU EXTRACT FAN</td>
    <td align="right">     6954.58</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU SUPPLY FAN</td>
    <td align="right">     6954.58</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Controller:OutdoorAir</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:OutdoorAir-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Outdoor Air Flow Rate [ft3/min]</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     5811.74</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     6662.33</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     7005.49</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     7397.25</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     5010.37</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU OUTDOOR AIR CONTROLLER</td>
    <td align="right">     6954.58</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>HeatExchanger:AirToAir:SensibleAndLatent</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_HeatExchanger:AirToAir:SensibleAndLatent-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Supply Air Flow Rate [ft3/min]</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     4997.21</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     6662.33</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     7005.49</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     7397.25</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     4911.96</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU HEAT RECOVERY DEVICE</td>
    <td align="right">     6954.58</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Controller:WaterCoil</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:WaterCoil-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Actuated Flow [ft3/min]</td>
    <td align="right">Controller Convergence Tolerance</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 2 AHU COOLING COIL CONTROLLER</td>
    <td align="right">       20.34</td>
    <td align="right">    0.000050</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP AHU COOLING COIL CONTROLLER</td>
    <td align="right">       22.32</td>
    <td align="right">    0.000045</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 3 AHU COOLING COIL CONTROLLER</td>
    <td align="right">       23.68</td>
    <td align="right">    0.000043</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 4 AHU COOLING COIL CONTROLLER</td>
    <td align="right">       24.74</td>
    <td align="right">    0.000041</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 5 AHU COOLING COIL CONTROLLER</td>
    <td align="right">       17.45</td>
    <td align="right">    0.000058</td>
  </tr>
  <tr>
    <td align="right">AIR LOOP 6 AHU COOLING COIL CONTROLLER</td>
    <td align="right">       23.31</td>
    <td align="right">    0.000043</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>PlantLoop</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_PlantLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Loop Flow Rate [ft3/min]</td>
    <td align="right">Plant Loop Volume [ft3]</td>
    <td align="right">Design Supply Temperature [F]</td>
    <td align="right">Design Return Temperature [F]</td>
    <td align="right">Sizing option (Coincident/NonCoincident)</td>
  </tr>
  <tr>
    <td align="right">CHW LOOP</td>
    <td align="right">      216.69</td>
    <td align="right">      433.49</td>
    <td align="right">       42.80</td>
    <td align="right">       35.60</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">DHW LOOP</td>
    <td align="right">       67.30</td>
    <td align="right">      134.63</td>
    <td align="right">      132.80</td>
    <td align="right">      123.80</td>
    <td align="right">        1.00</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Pump:VariableSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Pump:VariableSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Flow Rate [ft3/min]</td>
    <td align="right">Design Power Consumption [Btu/h]</td>
  </tr>
  <tr>
    <td align="right">CHW LOOP SUPPLY PUMP</td>
    <td align="right">      216.69</td>
    <td align="right">    99422.26</td>
  </tr>
  <tr>
    <td align="right">DHW LOOP SUPPLY PUMP</td>
    <td align="right">       67.30</td>
    <td align="right">     3087.73</td>
  </tr>
  <tr>
    <td align="right">CONDENSER LOOP SUPPLY PUMP</td>
    <td align="right">      192.32</td>
    <td align="right">    66179.22</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Chiller:ConstantCOP</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Chiller:ConstantCOP-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [Btu/h]</td>
    <td align="right">Design Size Design Chilled Water Flow Rate [gal/min]</td>
    <td align="right">Design Size Design Condenser Water Flow Rate [gal/min]</td>
  </tr>
  <tr>
    <td align="right">CHILLER</td>
    <td align="right">  1790411.75</td>
    <td align="right">      540.44</td>
    <td align="right">      479.65</td>
  </tr>
  <tr>
    <td align="right">CHILLER 1</td>
    <td align="right">  1790411.75</td>
    <td align="right">      540.44</td>
    <td align="right">      479.65</td>
  </tr>
  <tr>
    <td align="right">CHILLER 2</td>
    <td align="right">  1790411.75</td>
    <td align="right">      540.44</td>
    <td align="right">      479.65</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>WaterHeater:Mixed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_WaterHeater:Mixed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Use Side Design Flow Rate [ft3/min]</td>
    <td align="right">Tank Volume [ft3]</td>
    <td align="right">Maximum Heater Capacity [Btu/h]</td>
  </tr>
  <tr>
    <td align="right">DHW LOOP WATER HEATER</td>
    <td align="right">       67.30</td>
    <td align="right">     2423.32</td>
    <td align="right"> 19258388.31</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>CondenserLoop</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_CondenserLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Loop Flow Rate [ft3/min]</td>
    <td align="right">Condenser Loop Volume [ft3]</td>
    <td align="right">Design Supply Temperature [F]</td>
    <td align="right">Design Return Temperature [F]</td>
    <td align="right">Sizing option (Coincident/NonCoincident)</td>
  </tr>
  <tr>
    <td align="right">CONDENSER LOOP</td>
    <td align="right">      192.32</td>
    <td align="right">      384.73</td>
    <td align="right">       84.20</td>
    <td align="right">       75.20</td>
    <td align="right">        1.00</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>CoolingTower:TwoSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_CoolingTower:TwoSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Water Flow Rate [gal/min]</td>
    <td align="right">Fan Power at High Fan Speed [Btu/h]</td>
    <td align="right">Air Flow Rate at High Fan Speed [ft3/min]</td>
    <td align="right">U-Factor Times Area Value at High Fan Speed [Btu/h-F]</td>
    <td align="right">Low Fan Speed Air Flow Rate [ft3/min]</td>
    <td align="right">Fan Power at Low Fan Speed [Btu/h]</td>
    <td align="right">U-Factor Times Area Value at Low Fan Speed [Btu/h-F]</td>
    <td align="right">Free Convection Regime Air Flow Rate [ft3/min]</td>
    <td align="right">Free Convection U-Factor Times Area Value [Btu/h-F]</td>
  </tr>
  <tr>
    <td align="right">COOLING TOWER</td>
    <td align="right">     1438.94</td>
    <td align="right">    67957.59</td>
    <td align="right">   111256.99</td>
    <td align="right">   290491.05</td>
    <td align="right">    55628.50</td>
    <td align="right">    10873.22</td>
    <td align="right">   174294.63</td>
    <td align="right">    11125.70</td>
    <td align="right">    29049.11</td>
  </tr>
  <tr>
    <td align="right">COOLING TOWER 1</td>
    <td align="right">     1438.94</td>
    <td align="right">    67957.59</td>
    <td align="right">   111256.99</td>
    <td align="right">   290491.05</td>
    <td align="right">    55628.50</td>
    <td align="right">    10873.22</td>
    <td align="right">   174294.63</td>
    <td align="right">    11125.70</td>
    <td align="right">    29049.11</td>
  </tr>
  <tr>
    <td align="right">COOLING TOWER 2</td>
    <td align="right">     1438.94</td>
    <td align="right">    67957.59</td>
    <td align="right">   111256.99</td>
    <td align="right">   290491.05</td>
    <td align="right">    55628.50</td>
    <td align="right">    10873.22</td>
    <td align="right">   174294.63</td>
    <td align="right">    11125.70</td>
    <td align="right">    29049.11</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AdaptiveComfortSummary::EntireFacility></a>
<p>Report:<b> Adaptive Comfort Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>Time Not Meeting the Adaptive Comfort Models during Occupied Hours</b><br><br>
<!-- FullName:Adaptive Comfort Summary_Entire Facility_Time Not Meeting the Adaptive Comfort Models during Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ASHRAE55 90% Acceptability Limits [Hours]</td>
    <td align="right">ASHRAE55 80% Acceptability Limits  [Hours]</td>
    <td align="right">CEN15251 Category I Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category II Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category III Acceptability Limits [Hours]</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ClimaticDataSummary::EntireFacility></a>
<p>Report:<b> Climatic Data Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>SizingPeriod:DesignDay</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_SizingPeriod:DesignDay-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Dry Bulb [F]</td>
    <td align="right">Daily Temperature Range [deltaF]</td>
    <td align="right">Humidity Value</td>
    <td align="right">Humidity Type</td>
    <td align="right">Wind Speed [ft/min]</td>
    <td align="right">Wind Direction</td>
  </tr>
  <tr>
    <td align="right">SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-01) JUN</td>
    <td align="right">       91.76</td>
    <td align="right">       10.62</td>
    <td align="right">       80.06</td>
    <td align="right">Wetbulb [F]</td>
    <td align="right">        0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-01) JUL</td>
    <td align="right">       90.68</td>
    <td align="right">       10.26</td>
    <td align="right">       79.34</td>
    <td align="right">Wetbulb [F]</td>
    <td align="right">        0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-01) AUG</td>
    <td align="right">       91.04</td>
    <td align="right">       10.44</td>
    <td align="right">       78.80</td>
    <td align="right">Wetbulb [F]</td>
    <td align="right">        0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">SUMMER DESIGN DAY IN GREEN STUDIO (01-01:31-01) SEP</td>
    <td align="right">       91.04</td>
    <td align="right">       10.80</td>
    <td align="right">       78.62</td>
    <td align="right">Wetbulb [F]</td>
    <td align="right">        0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">WINTER DESIGN DAY IN GREEN STUDIO (01-01:31-01)</td>
    <td align="right">       73.58</td>
    <td align="right">        0.00</td>
    <td align="right">       73.58</td>
    <td align="right">Wetbulb [F]</td>
    <td align="right">      374.03</td>
    <td align="right">     290.00</td>
  </tr>
</table>
<br><br>
<b>Monthly Precipitation Summary</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Monthly Precipitation Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Monthly Total Precipitation from .epw [in]</td>
    <td align="right">Monthly Total Hours of Rain from .epw</td>
    <td align="right">Monthly Total Precipitation in Site:Precipitation [in]</td>
    <td align="right">Monthly Total Roof Irrigation Depth [in]</td>
    <td align="right">Monthly Total Rain Collection Volume [ft3]</td>
  </tr>
  <tr>
    <td align="right">Jan</td>
    <td align="right">        0.79</td>
    <td align="right">          20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Feb</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Mar</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Apr</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jun</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jul</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Aug</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Sep</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Oct</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Nov</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Dec</td>
    <td align="right">        0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Weather Statistics File</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Weather Statistics File-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnvelopeSummary::EntireFacility></a>
<p>Report:<b> Envelope Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-04-10
    13:17:51</b></p>
<b>Opaque Exterior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Exterior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [Btu/h-ft2-F]</td>
    <td align="right">U-Factor no Film [Btu/h-ft2-F]</td>
    <td align="right">Gross Area [ft2]</td>
    <td align="right">Net Area [ft2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_WALL_3_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">      654.51</td>
    <td align="right">      654.51</td>
    <td align="right">       32.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_WALL_4_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">      940.86</td>
    <td align="right">      940.86</td>
    <td align="right">      302.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_GROUNDFLOOR_0_0_0</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">     3961.51</td>
    <td align="right">     3961.51</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_0</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      139.94</td>
    <td align="right">      139.94</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_1</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      193.64</td>
    <td align="right">      193.64</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_2</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      193.64</td>
    <td align="right">      193.64</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_3</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">       75.35</td>
    <td align="right">       75.35</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_4</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      279.94</td>
    <td align="right">      279.94</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_5</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      247.30</td>
    <td align="right">      247.30</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XSERVERROOM_ROOF_1_6_6</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">       32.26</td>
    <td align="right">       32.26</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORE_GROUNDFLOOR_0_0_0</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">     2615.89</td>
    <td align="right">     2615.89</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORE_ROOF_1_1_0</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      871.96</td>
    <td align="right">      871.96</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORE_ROOF_1_1_1</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      968.85</td>
    <td align="right">      968.85</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_WALL_3_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">     1268.11</td>
    <td align="right">     1268.11</td>
    <td align="right">       32.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_WALL_7_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">      163.63</td>
    <td align="right">      163.63</td>
    <td align="right">      212.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_WALL_10_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">      204.53</td>
    <td align="right">      204.53</td>
    <td align="right">      122.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_0</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">     1319.85</td>
    <td align="right">     1319.85</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_1</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      551.80</td>
    <td align="right">      551.80</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_2</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      193.77</td>
    <td align="right">      193.77</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_3</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      968.85</td>
    <td align="right">      968.85</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_4</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      231.63</td>
    <td align="right">      231.63</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_5</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">       17.44</td>
    <td align="right">       17.44</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_6</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">     2578.03</td>
    <td align="right">     2578.03</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_7</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      387.54</td>
    <td align="right">      387.54</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_GROUNDFLOOR_0_0_8</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">      231.61</td>
    <td align="right">      231.61</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_0</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      115.60</td>
    <td align="right">      115.60</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_1</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      247.53</td>
    <td align="right">      247.53</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_2</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      402.10</td>
    <td align="right">      402.10</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_3</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">       75.35</td>
    <td align="right">       75.35</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_4</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      242.21</td>
    <td align="right">      242.21</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_5</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">       82.32</td>
    <td align="right">       82.32</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_6</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      226.06</td>
    <td align="right">      226.06</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_7</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      118.04</td>
    <td align="right">      118.04</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_8</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      306.80</td>
    <td align="right">      306.80</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XCORRIDOR_ROOF_1_4_9</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
    <td align="right">       0.15</td>
    <td align="right">       0.089</td>
    <td align="right">       0.094</td>
    <td align="right">      153.19</td>
    <td align="right">      153.19</td>
    <td align="right">      212.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM_WALL_3_0_0</td>
    <td align="right">PROJECT BELOW GRADE WALL</td>
    <td align="right">       0.30</td>
    <td align="right">       0.063</td>
    <td align="right">       0.066</td>
    <td align="right">      286.35</td>
    <td align="right">      286.35</td>
    <td align="right">       32.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM_GROUNDFLOOR_0_0_0</td>
    <td align="right">PROJECT GROUND FLOOR</td>
    <td align="right">       0.40</td>
    <td align="right">       0.045</td>
    <td align="right">       0.046</td>
    <td align="right">     1356.39</td>
    <td align="right">     1356.39</td>
    <td align="right">       32.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BASEMENT2:B1XEQUIPMENTROOM_ROOF_1_3_0</td>
    <td align="right">BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED</td>
