HeatTransfer Surface,1FXHALL:ZONE1_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,214.50,214.50,214.50,212.00,0.00,13.00,16.50,0.00,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,1FXLECTUREHALL:ZONE2,11
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,122.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.45E-002,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,66.00,66.00,66.00,302.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10003,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,42.00,42.00,42.00,32.00,180.00,12.00,3.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_3_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_FLOOR_0_0_10035,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,156.00,156.00,156.00,32.00,180.00,12.00,13.00,0.00,BASEMENT2:B1XSHOP_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_GROUNDFLOOR_0_2_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.00,16.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREHALL:ZONE2_ROOF_1_3_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,41.25,41.25,41.25,212.00,0.00,2.50,16.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,1FXLECTUREXRESTROOM:RESTROOM,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.85E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.67E-003,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_FLOOR_0_0_10001,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,30.00,30.00,30.00,32.00,180.00,12.00,2.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,2.50,2.50,2.50,32.00,180.00,1.00,2.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.25,6.25,6.25,212.00,0.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.78,0.22,4
Zone Surfaces,1FXLECTUREXRESTROOM:LECTURE,8
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_PARTITION_5_0_10050,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,1FXLECTUREXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.92E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.41E-002,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_FLOOR_0_0_10002,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,89.96,89.96,89.96,32.00,180.00,12.00,7.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXLECTUREXRESTROOM:LECTURE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.74,18.74,18.74,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,1FXACCESSORYROOM:ZONE1,9
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.81E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.25E-002,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_FLOOR_0_0_10000,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.04,78.04,78.04,32.00,180.00,12.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,11.96,11.96,11.96,32.00,180.00,12.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_GROUNDFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,7.50,7.50,7.50,32.00,180.00,1.00,7.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,2FXLAB:ZONE1_FLOOR_0_0_10052,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXACCESSORYROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,18.75,18.75,18.75,212.00,0.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,1FXOFFICE:ZONE1,25
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.52E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,122.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.53E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,32.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,32.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_3_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.10,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.21E-002,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,12.72,12.90,12.90,302.00,90.00,6.78,1.90,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.78E-002,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.70,0.70,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,70.73,136.00,74.27,212.00,90.00,34.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.22E-010,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_0_0_5_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_1_0_4_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.24E-008,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_2_0_3_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.63E-018,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_3_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_4_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window,1FXOFFICE:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.14,10.29,10.29,212.00,90.00,5.40,1.91,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.09E-005,4
Frame/Divider Surface,1,Frame,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.59,0.59,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,1FXOFFICE:ZONE1_WALL_5_0_0_5_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10004,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,13.01,13.01,13.01,32.00,180.00,2.00,6.50,0.00,BASEMENT2:B1XSERVERROOM_CEILING_1_4_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10016,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,201.60,201.60,201.60,32.00,180.00,31.00,6.50,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_FLOOR_0_0_10031,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,6.50,6.50,6.50,32.00,180.00,1.00,6.50,0.00,BASEMENT2:B1XEQUIPMENTROOM_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_GROUNDFLOOR_0_3_0,Floor,,CTF - ConductionTransferFunction,PROJECT GROUND FLOOR,0.264,0.248,,33.89,33.89,33.89,32.00,180.00,34.00,1.00,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_CEILING_1_1_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1FXOFFICE:ZONE1_ROOF_1_2_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,60.00,60.00,60.00,212.00,0.00,8.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,1FXSERVICEROOM:ZONE1,7
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,122.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.20E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,32.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.02E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,39.99,39.99,39.99,302.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.00,32.00,32.00,212.00,90.00,8.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.06E-008,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10009,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,72.00,72.00,72.00,32.00,180.00,8.00,9.00,0.00,BASEMENT2:B1XCORE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_FLOOR_0_0_10014,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,7.97,7.97,7.97,32.00,180.00,8.00,1.00,0.00,BASEMENT2:B1XCORRIDOR_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,1FXSERVICEROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,79.97,79.97,79.97,212.00,0.00,8.00,10.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.95,4.52E-002,4
Zone Surfaces,2FXLAB:ZONE1,9
HeatTransfer Surface,2FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.71E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.00,42.00,27.91,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.02E-002,4
HeatTransfer Surface,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.86,14.09,14.09,212.00,90.00,9.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.95E-003,4
Frame/Divider Surface,1,Frame,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB:ZONE1_FLOOR_0_0_10052,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,1FXACCESSORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,3FXLAB:ZONE1_FLOOR_0_0_10055,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.82E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.19E-010,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10049,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,1FXLECTUREXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM:LAB,8
HeatTransfer Surface,2FXLABXRESTROOM:LAB_PARTITION_5_0_10057,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,2FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.99E-003,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.90,42.00,27.81,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.66E-002,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.96,14.19,14.19,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM:LAB_FLOOR_0_0_10051,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,1FXLECTUREXRESTROOM:LECTURE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.47E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.62E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.12E-006,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,2FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_FLOOR_0_0_10046,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.75,15.75,15.75,32.00,180.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.75,15.75,15.75,212.00,0.00,10.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLAB:AC,6
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_5_0_10060,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.60E-008,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-009,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_FLOOR_0_0_10047,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLAB:LAB,8
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_5_0_10061,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,2FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_PARTITION_2_0_10063,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.27,30.00,19.96,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.75E-002,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.87,10.04,10.04,32.00,90.00,7.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,2FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLAB:LAB_FLOOR_0_0_10048,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,1FXLECTUREHALL:ZONE2_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.95E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.08E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.78E-002,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.51E-004,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_FLOOR_0_0_10053,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXAC:OFFICE,18
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.59E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.09E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.43E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.51E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.44E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.19E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.03E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.67E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.08E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.32E-005,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.94E-002,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_FLOOR_0_0_10045,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXAC:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,2FXLABXRESTROOM1:RESTROOM,7
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.46E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.61E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10041,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,3.75,3.75,3.75,32.00,180.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLABXRESTROOM1:LAB,9
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_PARTITION_5_0_10068,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,2FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.79E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.72,58.00,37.96,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.48E-002,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,2FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.74,20.04,20.04,32.00,90.00,13.89,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.03E-003,4
Frame/Divider Surface,1,Frame,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.88E-003,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_FLOOR_0_0_10042,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,1FXRECEPTION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXLAB1:ZONE1,11
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.65,58.00,50.37,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,14.98,7.63,7.63,32.00,90.00,5.37,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.10,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.27,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.18E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.11,58.00,38.34,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.08E-002,4
HeatTransfer Surface,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,2FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.36,19.66,19.66,212.00,90.00,13.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.14E-003,4
Frame/Divider Surface,1,Frame,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXLAB1:ZONE1_FLOOR_0_0_10043,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXACCEEORYROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,11.25,11.25,11.25,32.00,180.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.75,108.75,108.75,212.00,0.00,14.50,7.50,0.00,3FXLAB1:ZONE1_FLOOR_0_0_10070,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:OFFICE,16
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.12E-007,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.75,58.00,31.94,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.34E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.88,13.03,13.03,212.00,90.00,4.46,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.82,0.18,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,46.00,46.00,46.00,32.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10038,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.50,123.50,123.50,32.00,180.00,13.00,9.50,0.00,1FXEXHIBITION:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,1.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,137.75,137.75,137.75,212.00,0.00,14.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.75,21.75,21.75,212.00,0.00,14.50,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.80,0.20,4
Zone Surfaces,2FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_5_0_10072,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.52E-003,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-005,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_FLOOR_0_0_10039,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXOFFICEXLABQ1:LAB,10
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_4_0_10073,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,46.00,46.00,46.00,212.00,90.00,11.50,4.00,0.00,2FXOFFICEXLABQ1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_PARTITION_3_0_10075,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,2FXOFFICEXLABQ1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.32,46.00,30.44,32.00,90.00,11.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.22E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,15.19,15.43,15.43,32.00,90.00,10.90,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.93E-003,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.99,0.99,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.25,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.10,0.13,0.13,32.00,90.00,9.34E-002,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.56E-018,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.13,0.13,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_2_0_0_1_0_0_WIN,,,N/A,N/A,,2.98E-002,2.98E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,9.72E-002,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window,2FXOFFICEXLABQ1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXOFFICEXLABQ1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_FLOOR_0_0_10040,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,1FXEXHIBITION:ZONE1_CEILING_1_2_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,10.50,10.50,10.50,32.00,180.00,1.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,80.50,80.50,80.50,212.00,0.00,11.50,7.00,0.00,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,2FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.87E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.84E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.50E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.28E-002,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.62E-008,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,2FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.91E-003,4
Frame/Divider Surface,1,Frame,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_FLOOR_0_0_10054,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,1FXOFFICE:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLAB:ZONE1,9
HeatTransfer Surface,3FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.33,42.00,31.07,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,10.75,10.93,10.93,32.00,90.00,7.70,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.95,42.00,27.87,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
HeatTransfer Surface,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.91,14.13,14.13,212.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.73E-003,4
Frame/Divider Surface,1,Frame,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB:ZONE1_FLOOR_0_0_10055,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,2FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.75,78.75,78.75,212.00,0.00,10.50,7.50,0.00,4FXLAB:ZONE1_FLOOR_0_0_10078,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,42.00,42.00,42.00,32.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.84E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.51E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10056,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,2FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,26.25,26.25,26.25,212.00,0.00,10.50,2.50,0.00,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXLABXRESTROOM:LAB,9
HeatTransfer Surface,3FXLABXRESTROOM:LAB_PARTITION_5_0_10080,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,42.00,42.00,42.00,212.00,90.00,10.50,4.00,0.00,3FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.05E-004,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.88E-010,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.91,42.00,27.82,32.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.13E-003,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.95,14.18,14.18,32.00,90.00,9.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.56E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.91,0.91,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.23,0.23,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM:LAB_FLOOR_0_0_10058,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,2FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,78.72,78.72,78.72,212.00,0.00,10.50,7.50,0.00,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.05E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.23E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.89E-002,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.91E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.85E-003,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.05E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.31E-004,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_FLOOR_0_0_10065,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,2FXFFCXC1XDYLGHT:OFFICE,18
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.58E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.52E-009,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-004,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.76E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.14E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.03E-003,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.94E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.56E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.35E-002,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.04E-002,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,2FXFFCXC1XDYLGHT:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_FLOOR_0_0_10044,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,214.50,214.50,214.50,32.00,180.00,13.00,16.50,0.00,1FXHALL:ZONE1_CEILING_1_1_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2FXFFCXC1XDYLGHT:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,6.50,6.50,6.50,212.00,0.00,13.00,0.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.77,0.23,4
Zone Surfaces,3FXOFFICEXLAB1:OFFICE,10
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,30.00,30.00,30.00,32.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.55,42.00,23.30,212.00,90.00,10.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.99E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.51,18.70,18.70,212.00,90.00,6.40,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.75,0.75,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.19,0.19,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.34E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.90E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10059,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,2FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,99.75,99.75,99.75,212.00,0.00,10.50,9.50,0.00,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_5_0_10085,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,30.00,30.00,30.00,212.00,90.00,7.50,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.22,30.00,20.02,32.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,0.29,0.33,0.33,32.00,90.00,0.23,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.23E-018,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.14,0.14,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,3.27E-002,3.27E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,9.49,9.65,9.65,32.00,90.00,6.77,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.16E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.66,0.66,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.89,0.11,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_FLOOR_0_0_10064,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,2FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,52.50,52.50,52.50,212.00,0.00,7.50,7.00,0.00,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB1:AC,6
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_5_0_10086,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_PARTITION_4_0_10088,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB1:LAB_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.26E-004,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.54E-003,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_FLOOR_0_0_10062,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:OFFICE,14
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,302.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,302.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.69E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.00,78.00,42.69,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.04E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.63,11.77,11.77,212.00,90.00,4.03,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,20.13,38.00,20.84,122.00,90.00,9.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.98,17.16,17.16,122.00,90.00,5.88,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,66.00,66.00,66.00,32.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_FLOOR_0_0_10071,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,137.75,137.75,137.75,32.00,180.00,14.50,9.50,0.00,2FXOFFICEXLABQ1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,47.50,47.50,47.50,32.00,180.00,5.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,166.25,166.25,166.25,212.00,0.00,17.50,9.50,0.00,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.00,19.00,19.00,212.00,0.00,2.00,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXOFFICEXLAB:RESTROOM,6
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_5_0_10091,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.70E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.16E-003,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_FLOOR_0_0_10074,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,2FXOFFICEXLABQ1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXLAB:LAB,10
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_4_0_10092,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,66.00,66.00,66.00,212.00,90.00,16.50,4.00,0.00,3FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_PARTITION_3_0_10094,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,3FXOFFICEXLAB:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,41.76,66.00,43.16,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.98E-002,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.49,22.84,22.84,32.00,90.00,16.08,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.50E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.41,1.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,3FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXLAB:LAB_FLOOR_0_0_10076,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,80.50,80.50,80.50,32.00,180.00,11.50,7.00,0.00,2FXOFFICEXLABQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,35.00,35.00,35.00,32.00,180.00,5.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,101.50,101.50,101.50,212.00,0.00,14.50,7.00,0.00,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,14.00,14.00,14.00,212.00,0.00,2.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.62,0.38,4
Zone Surfaces,3FXLABXRESTROOM1:RESTROOM,8
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,78.00,78.00,78.00,32.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.02E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10067,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,2FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,12.50,12.50,12.50,32.00,180.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,36.25,36.25,36.25,212.00,0.00,14.50,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,12.50,12.50,12.50,212.00,0.00,5.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLABXRESTROOM1:LAB,10
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_PARTITION_5_0_10097,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,78.00,78.00,78.00,212.00,90.00,19.50,4.00,0.00,3FXLABXRESTROOM1:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,21.61,29.99,22.17,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,7.68,7.82,7.82,122.00,90.00,5.50,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.54,78.00,51.17,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.19E-003,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,3FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.42,26.83,26.83,32.00,90.00,18.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.58E-003,4
Frame/Divider Surface,1,Frame,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_FLOOR_0_0_10069,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,2FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.48,37.48,37.48,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,108.70,108.70,108.70,212.00,0.00,14.50,7.50,0.00,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLABXRESTROOM1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,37.48,37.48,37.48,212.00,0.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.75,0.25,4
Zone Surfaces,3FXLAB1:ZONE1,11
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,55.80,78.00,71.11,32.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,3FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,20.30,6.89,6.89,32.00,90.00,4.85,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.52,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.38,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,49.71,78.00,51.35,212.00,90.00,19.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.74E-003,4
HeatTransfer Surface,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,3FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,26.25,26.65,26.65,212.00,90.00,18.89,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.60E-003,4
Frame/Divider Surface,1,Frame,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.63,1.63,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.41,0.41,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXLAB1:ZONE1_FLOOR_0_0_10070,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.75,108.75,108.75,32.00,180.00,14.50,7.50,0.00,2FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,37.50,37.50,37.50,32.00,180.00,5.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,123.75,123.75,123.75,212.00,0.00,16.50,7.50,0.00,4FXLAB1:ZONE1_FLOOR_0_0_10099,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,22.50,22.50,22.50,212.00,0.00,3.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.63,0.37,4
Zone Surfaces,3FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.63E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.43E-002,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,9.09E-002,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.41E-003,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.06E-008,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,3FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.10E-003,4
Frame/Divider Surface,1,Frame,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_FLOOR_0_0_10077,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,2FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,3FXMEETINGROOM1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,15.00,15.00,15.00,212.00,0.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.90,0.10,4
Zone Surfaces,4FXLAB:ZONE1,10
HeatTransfer Surface,4FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.58E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,302.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.34,52.00,34.45,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.11E-002,4
HeatTransfer Surface,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.28,17.55,17.55,212.00,90.00,12.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.79E-003,4
Frame/Divider Surface,1,Frame,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB:ZONE1_FLOOR_0_0_10078,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.75,78.75,78.75,32.00,180.00,10.50,7.50,0.00,3FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.75,18.75,18.75,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB:ZONE1_FLOOR_0_0_10101,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.12E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.26E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10079,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,26.25,26.25,26.25,32.00,180.00,10.50,2.50,0.00,3FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,6.25,6.25,6.25,32.00,180.00,2.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXLABXRESTROOM:LAB,9
HeatTransfer Surface,4FXLABXRESTROOM:LAB_PARTITION_5_0_10103,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,4FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.92E-004,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.19,52.00,34.30,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.55E-003,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.42,17.70,17.70,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.19E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOM:LAB_FLOOR_0_0_10081,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,78.72,78.72,78.72,32.00,180.00,10.50,7.50,0.00,3FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,18.74,18.74,18.74,32.00,180.00,2.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXMEETINGROOM:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.71E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.50E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.80E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.72E-003,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.35E-003,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.30E-005,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_FLOOR_0_0_10082,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:OFFICE,18
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,56.00,56.00,56.00,32.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,302.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.80,0.20,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,302.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.88,68.00,37.43,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.41E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.06,10.19,10.19,212.00,90.00,3.49,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_5_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,26.28,50.00,27.38,122.00,90.00,12.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.22E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.20E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.17,11.31,11.31,122.00,90.00,3.87,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.55,0.55,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_FLOOR_0_0_10084,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,99.75,99.75,99.75,32.00,180.00,10.50,9.50,0.00,3FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,61.75,61.75,61.75,32.00,180.00,6.50,9.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_EXTFLOOR_0_1_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,50.98,50.98,50.98,32.00,180.00,17.00,3.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,19.50,19.50,19.50,212.00,0.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.74,0.26,4
HeatTransfer Surface,4FXOFFICEXLAB:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,50.00,50.00,50.00,212.00,0.00,4.00,12.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.81,0.19,4
Zone Surfaces,4FXOFFICEXLAB:AC,6
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_5_0_10107,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.44E-004,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.64E-017,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_FLOOR_0_0_10089,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB:LAB,10
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_5_0_10108,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,56.00,56.00,56.00,212.00,90.00,14.00,4.00,0.00,4FXOFFICEXLAB:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_PARTITION_2_0_10110,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,35.27,56.00,36.48,32.00,90.00,14.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.59E-002,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.22,19.52,19.52,32.00,90.00,13.58,1.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.21,1.21,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.30,0.30,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB:LAB_FLOOR_0_0_10087,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,52.50,52.50,52.50,32.00,180.00,7.50,7.00,0.00,3FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,45.50,45.50,45.50,32.00,180.00,6.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,28.00,28.00,28.00,212.00,0.00,4.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.86,0.14,4
Zone Surfaces,4FXOFFICEXLAB1:OFFICE,17
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,302.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.76E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.95E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.39E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.90,70.00,38.48,212.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,5.90E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.38,10.51,10.51,212.00,90.00,3.60,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.53,0.53,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.26,48.00,26.33,122.00,90.00,12.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.70,10.83,10.83,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_FLOOR_0_0_10090,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,166.25,166.25,166.25,32.00,180.00,17.50,9.50,0.00,3FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,43.75,43.75,43.75,32.00,180.00,17.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,49.50,49.50,49.50,212.00,0.00,4.50,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.52,0.48,4
HeatTransfer Surface,4FXOFFICEXLAB1:OFFICE_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,17.50,17.50,17.50,212.00,0.00,17.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
Zone Surfaces,4FXOFFICEXLAB1:AC,6
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_5_0_10113,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.69E-003,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.20E-004,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_FLOOR_0_0_10093,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,3FXOFFICEXLAB:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXOFFICEXLAB1:LAB,9
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_4_0_10114,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXOFFICEXLAB1:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_PARTITION_3_0_10116,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,4FXOFFICEXLAB1:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.20,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.23E-002,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.49,19.80,19.80,32.00,90.00,14.08,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.68E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.25,1.25,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window,4FXOFFICEXLAB1:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.64,0.36,4
Frame/Divider Surface,1,Frame,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXLAB1:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_FLOOR_0_0_10095,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,101.50,101.50,101.50,32.00,180.00,14.50,7.00,0.00,3FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXLAB1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,31.50,31.50,31.50,212.00,0.00,4.50,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.54,0.46,4
Zone Surfaces,4FXLABXRESTROOMQ1:LAB,9
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.81,0.19,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.96,58.00,38.19,32.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.32E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,19.50,19.81,19.81,32.00,90.00,13.89,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.41E-003,4
Frame/Divider Surface,1,Frame,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.23,1.23,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLABXRESTROOMQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.31,0.31,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.60E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_FLOOR_0_0_10098,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,108.70,108.70,108.70,32.00,180.00,14.50,7.50,0.00,3FXLABXRESTROOM1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:LAB_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,11.25,11.25,11.25,212.00,0.00,1.50,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLABXRESTROOMQ1:RESTROOM,7
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_PARTITION_3_0_10119,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,58.00,58.00,58.00,32.00,90.00,14.50,4.00,0.00,4FXLABXRESTROOMQ1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.30E-004,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,58.00,58.00,58.00,212.00,90.00,14.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.08E-003,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_FLOOR_0_0_10096,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,36.25,36.25,36.25,32.00,180.00,14.50,2.50,0.00,3FXLABXRESTROOM1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLABXRESTROOMQ1:RESTROOM_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,3.75,3.75,3.75,212.00,0.00,1.50,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.69,0.31,4
Zone Surfaces,4FXLAB1:ZONE1,12
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.78,34.00,28.23,122.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.67,5.77,5.77,122.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.45,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,47.31,66.00,60.22,32.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,4FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.02,5.78,5.78,32.00,90.00,4.07,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.34,0.45,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.33,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.00,34.00,34.00,302.00,90.00,8.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.97E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,42.04,66.00,43.43,212.00,90.00,16.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.70E-002,4
HeatTransfer Surface,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,4FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.22,22.57,22.57,212.00,90.00,15.89,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.96E-003,4
Frame/Divider Surface,1,Frame,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.39,1.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.35,0.35,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXLAB1:ZONE1_FLOOR_0_0_10099,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,123.75,123.75,123.75,32.00,180.00,16.50,7.50,0.00,3FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,16.50,16.50,16.50,32.00,180.00,16.50,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,5FXLAB1:ZONE1_FLOOR_0_0_10121,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.66,0.34,4
HeatTransfer Surface,4FXLAB1:ZONE1_ROOF_1_1_1,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,29.75,29.75,29.75,212.00,0.00,3.50,8.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.53,0.47,4
Zone Surfaces,4FXMEETINGROOM1:ZONE1,12
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,32.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,32.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.93,6.79E-002,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,7.91E-002,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.58,44.00,24.59,212.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.81E-003,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.83E-008,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,4FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.58,9.71,9.71,212.00,90.00,3.32,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.27E-009,4
Frame/Divider Surface,1,Frame,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_FLOOR_0_0_10100,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,3FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,82.50,82.50,82.50,212.00,0.00,11.00,7.50,0.00,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,4FXFFCXCXDYLGHTNG:OFFICE,18
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.10E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.75E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.73E-004,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,122.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.46E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.33E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.92E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.54E-003,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.40E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.41E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.17E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.64,13.79,13.79,302.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.50E-002,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.49E-002,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
Frame/Divider Surface,1,Frame,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXFFCXCXDYLGHTNG:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,4FXOFFICEXAC1:OFFICE,18
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.77,76.00,34.62,122.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.64E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.12E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.58E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,13.64,13.79,13.79,122.00,90.00,4.72,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.92,8.27E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.62,0.62,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.16E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.47E-003,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.11E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,18.36,76.00,20.56,302.00,90.00,19.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.23E-003,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.72E-002,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.24E-004,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.30,18.48,18.48,302.00,90.00,5.97,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.09E-005,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.73,0.73,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.36E-002,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,4FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
Frame/Divider Surface,1,Frame,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,4FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_EXTFLOOR_0_1_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED,14.000,3.848,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,4FXOFFICEXAC1:OFFICE_ROOF_1_1_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,13.00,13.00,13.00,212.00,0.00,13.00,1.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.76,0.24,4
Zone Surfaces,5FXOFFICEXAC:OFFICE,16
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.16E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.27E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.50E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,122.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.86E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.78E-003,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.32E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.54E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.01E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.36E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.55E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,302.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.87E-005,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.21E-002,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXAC:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXAC:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_FLOOR_0_0_10126,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXOFFICEXAC1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXAC:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.93E-009,4
Zone Surfaces,5FXFFCXC1XDYLGHTNG:OFFICE,16
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.48,72.00,19.60,122.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.03E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,7.74E-004,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,17.29,17.47,17.47,122.00,90.00,5.64,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.34E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.71,0.71,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.00E-003,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.46E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.89E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.93,72.00,39.54,302.00,90.00,18.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.96E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.62E-002,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.69,10.82,10.82,302.00,90.00,3.71,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.51E-003,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.54,0.54,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,34.97,52.00,35.89,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.59E-002,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,7.94,8.05,8.05,212.00,90.00,2.76,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.46,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXFFCXC1XDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_FLOOR_0_0_10124,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,234.00,234.00,234.00,32.00,180.00,13.00,18.00,0.00,4FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXFFCXC1XDYLGHTNG:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,234.00,234.00,234.00,212.00,0.00,13.00,18.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,2.53E-010,4
Zone Surfaces,5FXOFFICEXLAB:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.64E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.24E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.33E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.75,0.25,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLAB:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_FLOOR_0_0_10112,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB1:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.32E-013,4
Zone Surfaces,5FXOFFICEXLAB:AC,6
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_5_0_10127,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,121.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,11.98,11.98,11.98,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.01E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.72E-004,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_FLOOR_0_0_10115,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,20.99,20.99,20.99,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB1:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,20.99,20.99,20.99,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLAB:LAB,8
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_4_0_10128,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLAB:OFFICE_PARTITION_6_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_PARTITION_3_0_10129,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,301.97,90.00,7.00,4.00,0.00,5FXOFFICEXLAB:AC_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.50,40.02,26.39,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.55E-002,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.41,13.62,13.62,32.00,90.00,9.59,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window,5FXOFFICEXLAB:LAB_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,122.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLAB:LAB_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLAB:LAB_FLOOR_0_0_10117,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLAB:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.01,70.01,70.01,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:OFFICE,13
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,40.00,40.00,40.00,32.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,302.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,302.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_4_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.90,0.10,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.21,44.00,24.23,122.00,90.00,11.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.67E-002,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.59E-004,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_0_0_1_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.76,9.88,9.88,122.00,90.00,3.39,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.08E-002,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.51,0.51,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:OFFICE_WALL_6_0_0_1_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_FLOOR_0_0_10106,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,143.00,143.00,143.00,32.00,180.00,13.00,11.00,0.00,4FXOFFICEXLAB:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:OFFICE_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,143.00,143.00,143.00,212.00,0.00,13.00,11.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,5.66E-018,4
Zone Surfaces,5FXOFFICEXLABQ1:AC,6
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_5_0_10130,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,12.00,12.00,12.00,212.00,90.00,3.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.18E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,12.00,12.00,12.00,32.00,90.00,3.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.62E-004,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,28.00,28.00,28.00,302.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_FLOOR_0_0_10109,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,21.00,21.00,21.00,32.00,180.00,3.00,7.00,0.00,4FXOFFICEXLAB:AC_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:AC_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,21.00,21.00,21.00,212.00,0.00,3.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXOFFICEXLABQ1:LAB,8
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_5_0_10131,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,40.00,40.00,40.00,212.00,90.00,10.00,4.00,0.00,5FXOFFICEXLABQ1:OFFICE_PARTITION_3_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_PARTITION_2_0_10132,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,28.00,28.00,28.00,122.00,90.00,7.00,4.00,0.00,5FXOFFICEXLABQ1:AC_PARTITION_4_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,25.47,40.00,26.35,32.00,90.00,10.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.50E-003,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.43,13.65,13.65,32.00,90.00,9.58,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,6.26E-003,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.89,0.89,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.22,0.22,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,22.80,28.00,23.19,302.00,90.00,7.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.87,0.13,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXOFFICEXLABQ1:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.71,4.81,4.81,302.00,90.00,3.38,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.84,0.16,4
Frame/Divider Surface,1,Frame,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.39,0.39,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXOFFICEXLABQ1:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,9.57E-002,9.57E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_FLOOR_0_0_10111,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,70.00,70.00,70.00,32.00,180.00,10.00,7.00,0.00,4FXOFFICEXLAB:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXOFFICEXLABQ1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,70.00,70.00,70.00,212.00,0.00,10.00,7.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.86,0.14,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,5.72E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.69E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_FLOOR_0_0_10102,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOM:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM:LAB_PARTITION_5_0_10133,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM:RESTROOM_PARTITION_2_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.74E-005,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.23,52.00,34.34,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.23E-003,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.39,17.66,17.66,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,8.31E-004,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.88,0.12,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM:LAB_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,302.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.85,0.15,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM:LAB_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM:LAB_FLOOR_0_0_10104,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOM:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLAB:ZONE1,11
HeatTransfer Surface,5FXLAB:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,36.00,36.00,36.00,122.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.42E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,48.73,68.00,62.03,32.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window,5FXLAB:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.57,5.97,5.97,32.00,90.00,4.20,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.37,0.46,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_3_0_0_0_0_2_WIN,,,N/A,N/A,,0.34,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.39,36.00,29.86,302.00,90.00,9.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,6.03,6.14,6.14,302.00,90.00,4.33,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.47,0.47,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.11,0.11,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,43.22,68.00,44.65,212.00,90.00,17.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.06E-002,4
HeatTransfer Surface,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,22.99,23.35,23.35,212.00,90.00,16.39,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.63E-002,4
Frame/Divider Surface,1,Frame,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.43,1.43,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.36,0.36,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB:ZONE1_FLOOR_0_0_10101,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,19.50,19.50,19.50,32.00,180.00,13.00,1.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_EXTFLOOR_0_0_1,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,36.00,36.00,36.00,32.00,180.00,4.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,153.00,153.00,153.00,212.00,0.00,17.00,9.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,8.06E-010,4
Zone Surfaces,5FXMEETINGROOM:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.25E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,10.23,10.36,10.36,122.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.90E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,12.86,13.00,13.00,302.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.81E-003,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.49E-005,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.10E-019,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,9.74E-005,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_FLOOR_0_0_10105,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,1.24E-011,4
Zone Surfaces,5FXMEETINGROOM1:ZONE1,13
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,16.40,30.00,17.00,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.15E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,12.86,13.00,13.00,122.00,90.00,4.45,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.69E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.60,0.60,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.15,0.15,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,32.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,19.12,30.00,19.64,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,5.41E-002,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,10.23,10.36,10.36,302.00,90.00,3.55,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.80E-002,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.52,0.52,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_4_0_0_0_0_0_WIN,,,N/A,N/A,,0.13,0.13,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,27.68,52.00,28.79,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.54E-009,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,0.00,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window,5FXMEETINGROOM1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1004,N/A,2.430,No,11.47,11.60,11.60,212.00,90.00,3.97,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,3.67E-020,4
Frame/Divider Surface,1,Frame,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.56,0.56,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXMEETINGROOM1:ZONE1_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.14,0.14,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_FLOOR_0_0_10122,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,82.50,82.50,82.50,32.00,180.00,11.00,7.50,0.00,4FXMEETINGROOM1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,15.00,15.00,15.00,32.00,180.00,2.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXMEETINGROOM1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,3.86E-010,4
Zone Surfaces,5FXLAB1:ZONE1,9
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.56,30.00,24.96,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,4.94,5.04,5.04,122.00,90.00,3.55,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.40,0.40,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,9.89E-002,9.89E-002,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,37.41,52.00,45.21,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window,5FXLAB1:ZONE1_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,13.34,6.79,6.79,32.00,90.00,4.78,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.01,0.50,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.25,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,30.00,30.00,30.00,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,2.51E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.40,52.00,34.52,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.18E-002,4
HeatTransfer Surface,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window,5FXLAB1:ZONE1_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.21,17.48,17.48,212.00,90.00,12.39,1.41,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.42E-003,4
Frame/Divider Surface,1,Frame,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLAB1:ZONE1_WALL_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLAB1:ZONE1_FLOOR_0_0_10121,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.50,97.50,97.50,32.00,180.00,13.00,7.50,0.00,4FXLAB1:ZONE1_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLAB1:ZONE1_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.50,97.50,97.50,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,7.93E-011,4
Zone Surfaces,5FXLABXRESTROOM1:LAB,8
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,24.40,29.99,24.81,122.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,5.07,5.17,5.17,122.00,90.00,3.64,1.42,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.41,0.41,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_2_0_0_0_0_0_WIN,,,N/A,N/A,,0.10,0.10,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,33.16,52.00,34.27,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window,5FXLABXRESTROOM1:LAB_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1002,N/A,2.430,No,17.45,17.73,17.73,32.00,90.00,12.39,1.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,8.36E-003,4
Frame/Divider Surface,1,Frame,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,1.11,1.11,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,5FXLABXRESTROOM1:LAB_WALL_3_0_0_0_0_0_WIN,,,N/A,N/A,,0.28,0.28,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,29.99,29.99,29.99,302.00,90.00,7.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,6.58E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION_REV,2.857,2.001,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_FLOOR_0_0_10118,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,97.46,97.46,97.46,32.00,180.00,13.00,7.50,0.00,4FXLABXRESTROOMQ1:LAB_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:LAB_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,97.46,97.46,97.46,212.00,0.00,13.00,7.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,5FXLABXRESTROOM1:RESTROOM,6
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_PARTITION_3_0_10134,Wall,,CTF - ConductionTransferFunction,PROJECT PARTITION,2.857,2.001,,52.00,52.00,52.00,32.00,90.00,13.00,4.00,0.00,5FXLABXRESTROOM1:LAB_PARTITION_5_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,0.50,0.50,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,122.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,10.00,10.00,10.00,302.00,90.00,2.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,5.24E-004,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,52.00,52.00,52.00,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.07E-002,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_FLOOR_0_0_10120,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,32.50,32.50,32.50,32.00,180.00,13.00,2.50,0.00,4FXLABXRESTROOMQ1:RESTROOM_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,5FXLABXRESTROOM1:RESTROOM_ROOF_1_0_0,Roof,,CTF - ConductionTransferFunction,BPS_BASELINE_ROOF_WITHOUT_SKYLIGHT_IMPROVED,0.536,0.487,,32.50,32.50,32.50,212.00,0.00,13.00,2.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.00,0.00,4
Zone Surfaces,3FXFFCXCXDYLGHTNG:OFFICE,16
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.27E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.98E-004,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,1.68E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,122.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.29E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.10E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.33E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,9.24E-003,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,4.30E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.94,6.48E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.76E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,302.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,2.26E-002,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.38E-002,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
Frame/Divider Surface,1,Frame,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXFFCXCXDYLGHTNG:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_10083,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXFFCXC1XDYLGHT:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXFFCXCXDYLGHTNG:OFFICE_CEILING_1_0_10123,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXFFCXCXDYLGHTNG:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,3FXOFFICEXAC1:OFFICE,16
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,23.66,70.00,25.60,122.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.97E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.78E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_0_0_2_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.96,3.93E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_1_0_1_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_2_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,14.64,14.80,14.80,122.00,90.00,5.07,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.91,8.84E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.65,0.65,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_2_0_0_2_0_0_WIN,,,N/A,N/A,,0.16,0.16,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,13.08,52.00,14.56,32.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.95,4.52E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,1.21E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_0_0_1_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_3_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,18.54,18.72,18.72,32.00,90.00,6.05,3.09,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.49E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.74,0.74,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_3_0_0_1_0_0_WIN,,,N/A,N/A,,0.18,0.18,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,17.04,70.00,19.12,302.00,90.00,17.50,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.99,7.14E-003,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.98,1.56E-002,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_0_0_2_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.12E-003,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_1_0_1_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_4_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,16.79,16.96,16.96,302.00,90.00,5.47,3.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,4.45E-005,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.69,0.69,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_4_0_0_2_0_0_WIN,,,N/A,N/A,,0.17,0.17,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,32.54,52.00,33.53,212.00,90.00,13.00,4.00,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.97,3.19E-002,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_0_0_1_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window,3FXOFFICEXAC1:OFFICE_WALL_5_0_0,Window5 Detailed Fenestration,BPS_BASELINE_EXTERNAL GLAZING_IMPROVED - 1003,N/A,2.430,No,9.12,9.24,9.24,212.00,90.00,3.16,2.92,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.74,0.26,4
Frame/Divider Surface,1,Frame,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,0.49,0.49,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,1,Divider:DividedLite,3FXOFFICEXAC1:OFFICE_WALL_5_0_0_1_0_0_WIN,,,N/A,N/A,,0.12,0.12,*,N/A,N/A,2.00E-002,N/A
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_FLOOR_0_0_10066,Floor,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REVERSED_REV,14.000,3.180,,227.50,227.50,227.50,32.00,180.00,13.00,17.50,0.00,2FXOFFICEXAC:OFFICE_CEILING_1_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.00,1.00,0.00,4
HeatTransfer Surface,3FXOFFICEXAC1:OFFICE_CEILING_1_0_10125,Roof,,CTF - ConductionTransferFunction,PROJECT INTERNAL FLOOR_REV,14.000,3.848,,227.50,227.50,227.50,212.00,0.00,13.00,17.50,0.00,4FXOFFICEXAC1:OFFICE_FLOOR_0_0_0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
Zone Surfaces,BLOCK3:ZONE1,8
HeatTransfer Surface,BLOCK3:ZONE1_WALL_1_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,32.00,88.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.48,0.52,0.99,1.22E-002,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_2_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,122.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_3_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,6.90,6.90,6.90,302.00,90.00,34.50,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,1.00,2.00E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_WALL_4_0_0,Wall,,CTF - ConductionTransferFunction,BPS_BASELINE_WALL,0.550,0.508,,1.60,1.60,1.60,212.00,92.00,8.00,0.20,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.52,0.48,1.00,1.93E-004,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Floor,,CTF - ConductionTransferFunction,PROJECT EXTERNAL FLOOR,0.264,0.248,,22.08,275.97,22.08,32.00,178.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_EXTFLOOR_0_0_0_0_0_0_HOLE,Window,BLOCK3:ZONE1_EXTFLOOR_0_0_0,Window5 Detailed Fenestration,PERFECTLY CLEAR - 1005,N/A,3.124,No,253.90,253.90,253.90,32.00,178.00,7.47,33.97,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,1.00,3.05E-004,1.00,0.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0,Roof,,CTF - ConductionTransferFunction,PROJECT PITCHED ROOF,0.164,0.159,,22.08,275.97,25.39,212.00,2.00,8.00,34.50,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.16E-004,1.00,4
HeatTransfer Surface,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window,BLOCK3:ZONE1_ROOF_5_0_0,Window5 Detailed Fenestration,PROJECT ROOF GLAZING - 1006,N/A,2.178,No,249.76,250.59,250.59,212.00,2.00,7.39,33.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,3.05E-004,1.00,3.05E-004,1.00,4
Frame/Divider Surface,2,Frame,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,Window5 Detailed Fenestration,,N/A,N/A,,3.31,3.31,*,N/A,N/A,4.00E-002,N/A
Frame/Divider Surface,2,Divider:DividedLite,BLOCK3:ZONE1_ROOF_5_0_0_0_0_0_WIN,,,N/A,N/A,,0.83,0.83,*,N/A,N/A,2.00E-002,N/A
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,GREEN STUDIO (01-03:31-03),WeatherFileRunPeriod,03/01/2002,03/31/2002,Friday,31,Use RunPeriod Specified Day,Yes,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  7
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT2:B1XSERVERROOM,RunPeriod: GREEN STUDIO (01-03:31-03),2.1028975935E-002,2.0655893004E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORE,RunPeriod: GREEN STUDIO (01-03:31-03),2.9157744702E-002,4.0504433390E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCORRIDOR,RunPeriod: GREEN STUDIO (01-03:31-03),2.2154722573E-002,7.2386339084E-002,Pass,Pass,0.3772844478,2.9495443813,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XEQUIPMENTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.7147894167E-002,5.4078811792E-002,Pass,Pass,0.1940586483,1.0265678028,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XGYM,RunPeriod: GREEN STUDIO (01-03:31-03),9.1067291957E-002,0.2845786629,Pass,Pass,5.4949405249,51.7100041465,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XSHOP,RunPeriod: GREEN STUDIO (01-03:31-03),0.1227198573,0.3764182853,Pass,Pass,0.9836149785,8.2815971751,Pass,Pass
 Warmup Convergence Information,BASEMENT2:B1XCANTEEN,RunPeriod: GREEN STUDIO (01-03:31-03),8.6882443061E-002,0.2901589751,Pass,Pass,1.7248791196,15.5613975727,Pass,Pass
 Warmup Convergence Information,1FXEXHIBITION:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.3775440283E-002,0.1721814315,Pass,Pass,1.2084263469,10.3241319136,Pass,Pass
 Warmup Convergence Information,1FXRECEPTION:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),3.6861916434E-002,0.1319156877,Pass,Pass,0.7120373752,5.6625567996,Pass,Pass
 Warmup Convergence Information,1FXACCEEORYROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),3.3341981056E-002,0.1251906112,Pass,Pass,0.5164700648,4.1884048259,Pass,Pass
 Warmup Convergence Information,1FXHALL:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),3.9864079592E-002,0.1378195300,Pass,Pass,0.9371133680,6.9224229568,Pass,Pass
 Warmup Convergence Information,1FXLECTUREHALL:ZONE2,RunPeriod: GREEN STUDIO (01-03:31-03),4.4362728538E-002,0.1627645835,Pass,Pass,1.1000148771,8.9978509221,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.3599372079E-002,1.2149301096E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1FXLECTUREXRESTROOM:LECTURE,RunPeriod: GREEN STUDIO (01-03:31-03),3.3334191815E-002,0.1224386155,Pass,Pass,0.7128243393,5.5918613352,Pass,Pass
 Warmup Convergence Information,1FXACCESSORYROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),2.9577925504E-002,0.1114353484,Pass,Pass,0.3975318375,3.1129510741,Pass,Pass
 Warmup Convergence Information,1FXOFFICE:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.1483769989E-002,0.1718296920,Pass,Pass,0.8047358664,6.7338708458,Pass,Pass
 Warmup Convergence Information,1FXSERVICEROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),2.2105505195E-002,8.0325441675E-002,Pass,Pass,0.3230201223,2.4724126639,Pass,Pass
 Warmup Convergence Information,2FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.1977093714E-002,0.1763139372,Pass,Pass,1.0314380473,7.5048498757,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.4530045589E-002,1.5038227913E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),3.9744254039E-002,0.1660235529,Pass,Pass,0.9862820557,8.2711511921,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5362862498E-002,0.1984300539,Pass,Pass,0.8433261824,7.0339221401,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-03:31-03),2.3561253211E-002,1.8966588287E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3300168703E-002,0.1923785026,Pass,Pass,1.6921793880,11.0080752366,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.1464243999E-002,0.2248044059,Pass,Pass,1.1910828319,10.7885998654,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXAC:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.4507376411E-002,0.1769577621,Pass,Pass,1.1454933723,9.8930712654,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.5421836369E-002,1.6355409844E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.2167100952E-002,0.1720806479,Pass,Pass,3.0830003199,21.3699158112,Pass,Pass
 Warmup Convergence Information,2FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.3895503437E-002,0.1836256579,Pass,Pass,0.9203178321,7.6149070448,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5458990473E-002,0.1872755964,Pass,Pass,1.1373982316,10.0066306364,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.5438825935E-002,1.3427972969E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2FXOFFICEXLABQ1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4302926560E-002,0.1833279872,Pass,Pass,1.2968910048,10.8387287122,Pass,Pass
 Warmup Convergence Information,2FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.1165632364E-002,0.2228021067,Pass,Pass,1.2280359018,11.1473888778,Pass,Pass
 Warmup Convergence Information,3FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.6052892762E-002,0.1967063093,Pass,Pass,0.9503452674,8.2079470187,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.4823411489E-002,1.6336854581E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.2221399774E-002,0.1746151214,Pass,Pass,1.4808328067,10.4070435442,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.3684107592E-002,0.2368604963,Pass,Pass,1.3835429112,12.5782988632,Pass,Pass
 Warmup Convergence Information,2FXFFCXC1XDYLGHT:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.4645313680E-002,0.1794115282,Pass,Pass,1.0691756652,9.1894781373,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5613351378E-002,0.1905948854,Pass,Pass,1.0966066696,9.6517799366,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3281297483E-002,0.1830788353,Pass,Pass,1.3147671850,9.6976001094,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB1:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.5077597279E-002,1.3343722446E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5963026801E-002,0.1855969017,Pass,Pass,1.2862007823,11.4292219411,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.5129054850E-002,1.3578331051E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4381557891E-002,0.1818731447,Pass,Pass,1.2629648009,10.6527618565,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.6496212914E-002,1.7259077645E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3737796278E-002,0.1779402852,Pass,Pass,1.2650198203,10.7624589515,Pass,Pass
 Warmup Convergence Information,3FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.7298654611E-002,0.1994880667,Pass,Pass,0.9944539326,8.6586491533,Pass,Pass
 Warmup Convergence Information,3FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.3329667778E-002,0.2346137890,Pass,Pass,1.4288669471,13.0255657457,Pass,Pass
 Warmup Convergence Information,4FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.7331656082E-002,0.2010056153,Pass,Pass,1.0329173537,9.0371822432,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.5097083549E-002,1.7065220592E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3137518282E-002,0.1773692225,Pass,Pass,1.3192859918,10.2984366907,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.3904321529E-002,0.2386010865,Pass,Pass,1.3892376587,12.6681405266,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5413671808E-002,0.1880994178,Pass,Pass,0.9830657911,8.5096068978,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.5185643790E-002,1.3718502542E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3935335589E-002,0.1854398176,Pass,Pass,1.0834463599,8.6936835342,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5874076143E-002,0.1873815274,Pass,Pass,1.2458922845,11.1084108127,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.5174085344E-002,1.3787684875E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXLAB1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4284332809E-002,0.1828177723,Pass,Pass,1.2286821517,10.6073659502,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4086691632E-002,0.1798244418,Pass,Pass,1.2920999349,11.1826633561,Pass,Pass
 Warmup Convergence Information,4FXLABXRESTROOMQ1:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.5269453228E-002,1.7233361883E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,4FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.7900476911E-002,0.2023840611,Pass,Pass,1.0664107079,9.4184699748,Pass,Pass
 Warmup Convergence Information,4FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.3724597870E-002,0.2375732995,Pass,Pass,1.3969627030,12.7477903019,Pass,Pass
 Warmup Convergence Information,4FXFFCXCXDYLGHTNG:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.6355222965E-002,0.1845258574,Pass,Pass,1.2733691912,11.3131284109,Pass,Pass
 Warmup Convergence Information,4FXOFFICEXAC1:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.6381478248E-002,0.1843574263,Pass,Pass,1.2884925833,11.4535038278,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXAC:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5975099749E-002,0.1856161728,Pass,Pass,1.2844247274,11.4169709231,Pass,Pass
 Warmup Convergence Information,5FXFFCXC1XDYLGHTNG:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5972078291E-002,0.1853978287,Pass,Pass,1.2927313478,11.4986066738,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5819781097E-002,0.1901880240,Pass,Pass,1.2559354502,11.2402341606,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.6051858349E-002,1.4780068677E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLAB:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4325825417E-002,0.1857353328,Pass,Pass,1.2417754742,10.5303539447,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.5283218965E-002,0.1888911315,Pass,Pass,1.1328784214,10.0248191256,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:AC,RunPeriod: GREEN STUDIO (01-03:31-03),1.5917067842E-002,1.4556575531E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXOFFICEXLABQ1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3717439219E-002,0.1842438108,Pass,Pass,1.1852975255,9.7854608005,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.6293009047E-002,1.7575587413E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.3446187484E-002,0.1807539915,Pass,Pass,1.2092707254,10.2050027825,Pass,Pass
 Warmup Convergence Information,5FXLAB:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.7435893459E-002,0.2012345875,Pass,Pass,1.0499253207,9.1705020760,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.2443376537E-002,0.2328541375,Pass,Pass,1.3762778576,12.5164885276,Pass,Pass
 Warmup Convergence Information,5FXMEETINGROOM1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),5.2412235142E-002,0.2327458011,Pass,Pass,1.3654394069,12.4115479485,Pass,Pass
 Warmup Convergence Information,5FXLAB1:ZONE1,RunPeriod: GREEN STUDIO (01-03:31-03),4.7492221279E-002,0.2035553097,Pass,Pass,1.1154652040,9.8509443306,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:LAB,RunPeriod: GREEN STUDIO (01-03:31-03),4.4119924897E-002,0.1828323540,Pass,Pass,1.2714894787,10.9575790229,Pass,Pass
 Warmup Convergence Information,5FXLABXRESTROOM1:RESTROOM,RunPeriod: GREEN STUDIO (01-03:31-03),1.6441492123E-002,1.7823198818E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3FXFFCXCXDYLGHTNG:OFFICE,RunPeriod: GREEN STUDIO (01-03:31-03),4.6182958703E-002,0.1852631137,Pass,Pass,1.2019077170,10.6285589574,Pass,Pass
 Warmup Convergence Information,3FXOFFICEXAC1:OFFICE,RunPeriod: GREEN STUDIO 